time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0008754796581342,297.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0013130723964422,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0016624545678496,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0010997141944244,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0017942317062988,285.2289123535156,294.1499938964844,302.51177978515625,297.618408203125,299.715087890625,298.1253967285156,283.4955444335937,0.0,0.0,0.5259044766426086,1.0,1.0,1.0,-0.0067391996271908,0.0113774538040161,-0.0046382537111639,-0.0160144586116075,0.0,0.0,0.0,-0.0361779071390628,60.0,1375.6646728515625,0.0,-4.467700819077436e-06,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4483592613871543e-25,-4.049573576564209e-25,-4.593117583560064e-28,-3.827901948090712e-18,-3.825211129558077e-18,-2.6907329065169027e-21,0.0,0.0,-0.0,0.0,0.0,2.844635882579379e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001058746493072,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0001117510764743,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,8.299875480588526e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0001116092607844,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0005271459813229,285.3182373046875,294.1499938964844,302.4735717773437,297.6230773925781,299.1455078125,298.8000183105469,283.2276306152344,0.0,0.0,0.1753014922142028,1.0,1.0,1.0,0.0142629146575927,0.0041596386581659,-0.0184225533157587,-0.0225796345621347,0.0,0.0,0.0,0.071115143597126,60.0,335.04547119140625,-0.0,-8.665821127351594e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.610457422601181e-21,-4.4087975401059115e-21,-4.201660286392053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001058746493072,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0001117510764743,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,8.299875480588526e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0001116092607844,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0005271459813229,285.3182373046875,294.1499938964844,302.4735717773437,297.6230773925781,299.1455078125,298.8000183105469,283.2276306152344,0.0,0.0,0.1753014922142028,1.0,1.0,1.0,0.0142629146575927,0.0041596386581659,-0.0184225533157587,-0.0225796345621347,0.0,0.0,0.0,0.071115143597126,60.0,335.04547119140625,-0.0,-8.665821127351594e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.610457422601181e-21,-4.4087975401059115e-21,-4.201660286392053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,9.900354780256748e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0001042606236296,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,7.70150581956841e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001042578223859,297.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0004945041728205,285.3655700683594,294.1499938964844,302.4544677734375,297.62628173828125,299.12042236328125,299.5037536621094,283.2220764160156,0.0,0.0,0.0,1.0,1.0,1.0,0.0013396351132541,0.0085986293852329,-0.009938265196979,-0.0185345523059368,0.0,0.0,0.0,0.0052121626213192,60.0,162.0297393798828,-0.0,-7.588317174622716e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.75566881757615e-21,-4.379754534096707e-21,-4.375913879582661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0001014143708744,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0001067947450792,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.887862739153206e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0001067944540409,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0005065769655629,285.5262451171875,294.1499938964844,302.43536376953125,297.63006591796875,298.91973876953125,299.8224182128906,283.2582397460937,0.0,0.0,0.0,1.0,1.0,1.0,0.006399739999324,0.006786648184061,-0.0131863877177238,-0.0199703946709632,0.0,0.0,0.0,0.0309750568121671,60.0,94.93907165527344,-0.0,-7.962567849517654e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758362809121916e-21,-4.3792153318907705e-21,-4.3791478811279304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.601331839803606e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0001011070780805,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,7.467756950063631e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0001011068379739,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0004795985878445,285.29327392578125,294.1499938964844,302.39715576171875,297.6390991210937,298.998046875,300.70928955078125,283.3414306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0043889563530683,0.0103890653699636,-0.006000108551234,-0.0163876637816429,0.0,0.0,0.0,-0.0238964203745126,60.0,71.84564971923828,0.0,-7.137034430115818e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758410468942367e-21,-4.379205234471184e-21,-4.379205234471184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.601331839803606e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0001011070780805,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,7.467756950063631e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0001011068379739,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0004795985878445,285.29327392578125,294.1499938964844,302.39715576171875,297.6390991210937,298.998046875,300.70928955078125,283.3414306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0043889563530683,0.0103890653699636,-0.006000108551234,-0.0163876637816429,0.0,0.0,0.0,-0.0238964203745126,60.0,71.84564971923828,0.0,-7.137034430115818e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758410468942367e-21,-4.379205234471184e-21,-4.379205234471184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.296125790569933e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.789309842744842e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.230373012134805e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.789286559680475e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0004643531574402,285.12158203125,294.1499938964844,302.37579345703125,297.6449279785156,298.9429016113281,300.8050537109375,283.3988952636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0104820439592003,0.0124225011095404,-0.0019404576160013,-0.014362446963787,0.0,0.0,0.0,-0.0549397729337215,60.0,83.24739074707031,0.0,-6.690510900853043e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.880866127787158e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0001040507049765,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,7.685172749916092e-05,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,0.0001040504721459,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.000493561848998,285.4899597167969,294.1499938964844,302.3590087890625,297.64990234375,298.4483642578125,300.43572998046875,283.4603271484375,0.0,0.0,0.0,1.0,1.0,1.0,0.0006736676441505,0.0089792627841234,-0.0096529312431812,-0.0186298061162233,0.0,0.0,0.0,0.0017989402404055,60.0,83.20447540283203,-0.0,-7.55861719881068e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.593235154170544e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001010217965813,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.461458153557032e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001010215637506,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004791943065356,285.24346923828125,294.1499938964844,302.3208923339844,297.66217041015625,298.5398254394531,301.0608215332031,283.5538024902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0050293267704546,0.0108600165694952,-0.0058306893333792,-0.0166891422122716,0.0,0.0,0.0,-0.0271990820765495,60.0,69.1386947631836,0.0,-7.124965151206197e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.593235154170544e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001010217965813,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.461458153557032e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001010215637506,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004791943065356,285.24346923828125,294.1499938964844,302.3208923339844,297.66217041015625,298.5398254394531,301.0608215332031,283.5538024902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0050293267704546,0.0108600165694952,-0.0058306893333792,-0.0166891422122716,0.0,0.0,0.0,-0.0271990820765495,60.0,69.1386947631836,0.0,-7.124965151206197e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.814228542381898e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001033489752444,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.633342465851456e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0001033487424138,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.000490233360324,285.2525634765625,294.1499938964844,302.2828369140625,297.6756591796875,298.52838134765625,301.3363342285156,283.6557006835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007128831930458,0.0094717526808381,-0.0087588699534535,-0.0182283874601125,0.0,0.0,0.0,-0.0052554523572325,60.0,48.44247817993164,0.0,-7.456988271314914e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.814228542381898e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001033489752444,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.633342465851456e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0001033487424138,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.000490233360324,285.2525634765625,294.1499938964844,302.2828369140625,297.6756591796875,298.52838134765625,301.3363342285156,283.6557006835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007128831930458,0.0094717526808381,-0.0087588699534535,-0.0182283874601125,0.0,0.0,0.0,-0.0052554523572325,60.0,48.44247817993164,0.0,-7.456988271314914e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.80365221039392e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001032375948852,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,7.62511626817286e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0001032373620546,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0004897050675936,285.2489929199219,294.1499938964844,302.2638244628906,297.68280029296875,298.5630798339844,301.5276794433594,283.7032165527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010401256149634,0.0096432650461792,-0.0086031397804617,-0.0182441677898168,0.0,0.0,0.0,-0.0069299465976655,60.0,41.99201965332031,0.0,-7.440913663003813e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.81115663307719e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0001033166190609,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,7.630952313775197e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001033163862302,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0004900799831375,285.245361328125,294.1499938964844,302.2448425292969,297.69012451171875,298.5973205566406,301.6778259277344,283.75,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010460197227075,0.0097289383411407,-0.0086829187348485,-0.0184095576405525,0.0,0.0,0.0,-0.0069743525236845,60.0,38.85770034790039,0.0,-7.452299399801633e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.83059362624772e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001035212917486,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.646069570910186e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,0.0001035210661939,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0004910510033369,285.2380065917969,294.1499938964844,302.2069091796875,297.7052307128906,298.6644897460937,301.8878479003906,283.8411560058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001047548954375,0.009938895702362,-0.0088913468644022,-0.0188277829438447,0.0,0.0,0.0,-0.0070182583294808,60.0,35.99249267578125,0.0,-7.481834529698973e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.83059362624772e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001035212917486,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.646069570910186e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,0.0001035210661939,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0004910510033369,285.2380065917969,294.1499938964844,302.2069091796875,297.7052307128906,298.6644897460937,301.8878479003906,283.8411560058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001047548954375,0.009938895702362,-0.0088913468644022,-0.0188277829438447,0.0,0.0,0.0,-0.0070182583294808,60.0,35.99249267578125,0.0,-7.481834529698973e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,9.856721590040252e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001037964248098,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.666390592930838e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001037961992551,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0004923561937175,285.23046875,294.1499938964844,302.1690979003906,297.7207336425781,298.7298889160156,302.00439453125,283.9287414550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010503312805667,0.0102218026295304,-0.0091714709997177,-0.0193905867636203,0.0,0.0,0.0,-0.0070810476318001,60.0,34.77643585205078,0.0,-7.521637712670781e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,9.856721590040252e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001037964248098,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.666390592930838e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001037961992551,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0004923561937175,285.23046875,294.1499938964844,302.1690979003906,297.7207336425781,298.7298889160156,302.00439453125,283.9287414550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010503312805667,0.0102218026295304,-0.0091714709997177,-0.0193905867636203,0.0,0.0,0.0,-0.0070810476318001,60.0,34.77643585205078,0.0,-7.521637712670781e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.89461477729492e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0001041954601532,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,7.69586258684285e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001041952345985,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004942491068504,285.2228088378906,294.1499938964844,302.1313781738281,297.73638916015625,298.7935791015625,302.06256103515625,284.0128479003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010543675161898,0.0106321424245834,-0.0095777744427323,-0.0202068760991096,0.0,0.0,0.0,-0.0071721235290169,60.0,33.96271133422852,0.0,-7.57956044594721e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.89461477729492e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0001041954601532,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,7.69586258684285e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001041952345985,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004942491068504,285.2228088378906,294.1499938964844,302.1313781738281,297.73638916015625,298.7935791015625,302.06256103515625,284.0128479003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010543675161898,0.0106321424245834,-0.0095777744427323,-0.0202068760991096,0.0,0.0,0.0,-0.0071721235290169,60.0,33.96271133422852,0.0,-7.57956044594721e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.953949484042825e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,0.0001048202757374,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.742011803202331e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001048200574587,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0004972130409441,285.2149963378906,294.1499938964844,302.09375,297.7519226074219,298.8555908203125,302.0815124511719,284.09332275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001060688518919,0.0112746814265847,-0.0102139934897422,-0.0214850176125764,0.0,0.0,0.0,-0.007314742077142,60.0,33.342262268066406,0.0,-7.670715973517872e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.953949484042825e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,0.0001048202757374,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.742011803202331e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001048200574587,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0004972130409441,285.2149963378906,294.1499938964844,302.09375,297.7519226074219,298.8555908203125,302.0815124511719,284.09332275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001060688518919,0.0112746814265847,-0.0102139934897422,-0.0214850176125764,0.0,0.0,0.0,-0.007314742077142,60.0,33.342262268066406,0.0,-7.670715973517872e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.994880383601412e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0001052513034665,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,7.773847028147429e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0001052510779118,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.000499257701449,285.2110290527344,294.1499938964844,302.0749816894531,297.7595520019531,298.8860168457031,302.08074951171875,284.13214111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001065048854798,0.0117179052904248,-0.0106528559699654,-0.0223666355013847,0.0,0.0,0.0,-0.0074131228029727,60.0,33.09162521362305,0.0,-7.733920170949204e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.000100422235846,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001057498520822,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,7.810669194441289e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001057496265275,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0005016225622966,285.2070617675781,294.1499938964844,302.0562744140625,297.7670593261719,298.9161376953125,302.0758056640625,284.1701965332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010700920829549,0.0122305182740092,-0.0111604258418083,-0.0233862269669771,0.0,0.0,0.0,-0.007526908069849,60.0,32.87154769897461,0.0,-7.807350499433596e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0001016233145492,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001070146463462,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,7.904086669441313e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001070144207915,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0005076222587376,285.1990051269531,294.1499938964844,302.0189208984375,297.7815856933594,298.9754638671875,302.055419921875,284.243896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010828899685293,0.0135307554155588,-0.0124478656798601,-0.0259721558541059,0.0,0.0,0.0,-0.0078155593946576,60.0,32.52954864501953,0.0,-7.995201656285644e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0001016233145492,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001070146463462,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,7.904086669441313e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001070144207915,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0005076222587376,285.1990051269531,294.1499938964844,302.0189208984375,297.7815856933594,298.9754638671875,302.055419921875,284.243896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010828899685293,0.0135307554155588,-0.0124478656798601,-0.0259721558541059,0.0,0.0,0.0,-0.0078155593946576,60.0,32.52954864501953,0.0,-7.995201656285644e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0001025615129037,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0001080026122508,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,7.977057248353958e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0001080023866961,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0005123087321408,285.1937866210937,294.1499938964844,301.9951171875,297.7904357910156,299.0128479003906,302.03662109375,284.2893371582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010928853880614,0.0145461233332753,-0.0134532386437058,-0.0279912687838077,0.0,0.0,0.0,-0.0080409860238432,60.0,32.380470275878906,0.0,-8.143494056866984e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0001031276115099,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0001085987387341,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,8.021086978260428e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0001085985131794,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0005151365185156,285.1908569335937,294.1499938964844,301.9817199707031,297.79522705078125,299.0337219238281,302.0249328613281,284.314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010989176807925,0.015158649533987,-0.0140597317367792,-0.0292091835290193,0.0,0.0,0.0,-0.0081769917160272,60.0,32.31369400024414,0.0,-8.233631376697303e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0001048601261572,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.000110423156002,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,8.155838440870866e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0001104229377233,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0005237907171249,285.1825866699219,294.1499938964844,301.9447021484375,297.8077087402344,299.0910339355469,301.9883728027344,284.3819580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011173769598826,0.0170325711369514,-0.0159151945263147,-0.0329345799982547,0.0,0.0,0.0,-0.008593120612204,60.0,32.20685958862305,0.0,-8.51257695444474e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0001048601261572,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.000110423156002,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,8.155838440870866e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0001104229377233,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0005237907171249,285.1825866699219,294.1499938964844,301.9447021484375,297.8077087402344,299.0910339355469,301.9883728027344,284.3819580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011173769598826,0.0170325711369514,-0.0159151945263147,-0.0329345799982547,0.0,0.0,0.0,-0.008593120612204,60.0,32.20685958862305,0.0,-8.51257695444474e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.000106706378574,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0001123673573601,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,8.299436012748629e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001123671318055,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.00053301313892,285.1741943359375,294.1499938964844,301.9078369140625,297.8188171386719,299.1474304199219,301.9488525390625,284.4466247558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011370489373803,0.0190282594412565,-0.0178912095725536,-0.0369009189307689,0.0,0.0,0.0,-0.0090363901108503,60.0,32.18175506591797,0.0,-8.814951257818394e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.000106706378574,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0001123673573601,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,8.299436012748629e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001123671318055,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.00053301313892,285.1741943359375,294.1499938964844,301.9078369140625,297.8188171386719,299.1474304199219,301.9488525390625,284.4466247558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011370489373803,0.0190282594412565,-0.0178912095725536,-0.0369009189307689,0.0,0.0,0.0,-0.0090363901108503,60.0,32.18175506591797,0.0,-8.814951257818394e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.000107628191472,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001133380719693,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,8.371132571483031e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001133378464146,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0005376177723519,285.16998291015625,294.1499938964844,301.8894958496094,297.82379150390625,299.17529296875,301.9286804199219,284.4778747558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011468704324215,0.020024137571454,-0.0188772678375244,-0.038879707455635,0.0,0.0,0.0,-0.0092576276510953,60.0,32.19095230102539,0.0,-8.967897002776226e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0001085286785382,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001142863184213,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,8.441170211881399e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0001142861001426,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0005421158857643,285.1657409667969,294.1499938964844,301.87115478515625,297.8283386230469,299.2029113769531,301.9084777832031,284.5084533691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011564656160771,0.0209966003894805,-0.0198401343077421,-0.0408116430044174,0.0,0.0,0.0,-0.0094736963510513,60.0,32.20818328857422,0.0,-9.118573984778777e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001101910311263,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0001160368628916,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,8.5704647062812e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001160366446129,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0005504196742549,285.1572570800781,294.1499938964844,301.8346862792969,297.8359680175781,299.25738525390625,301.8684387207031,284.5678100585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011741784401237,0.0227908007800579,-0.0216166228055953,-0.0443751662969589,0.0,0.0,0.0,-0.0098724197596311,60.0,32.31391906738281,0.0,-9.40002919946892e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001101910311263,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0001160368628916,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,8.5704647062812e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001160366446129,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0005504196742549,285.1572570800781,294.1499938964844,301.8346862792969,297.8359680175781,299.25738525390625,301.8684387207031,284.5678100585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011741784401237,0.0227908007800579,-0.0216166228055953,-0.0443751662969589,0.0,0.0,0.0,-0.0098724197596311,60.0,32.31391906738281,0.0,-9.40002919946892e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001115623163059,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001174808930954,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,8.677120058564469e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0001174806675408,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0005572695517912,285.1487731933594,294.1499938964844,301.7984313964844,297.84149169921875,299.3106689453125,301.82928466796875,284.6246643066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001188789261505,0.0242697447538375,-0.0230809561908245,-0.04731160774827,0.0,0.0,0.0,-0.0102011645212769,60.0,32.28718185424805,0.0,-9.63541708642879e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001115623163059,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001174808930954,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,8.677120058564469e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0001174806675408,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0005572695517912,285.1487731933594,294.1499938964844,301.7984313964844,297.84149169921875,299.3106689453125,301.82928466796875,284.6246643066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001188789261505,0.0242697447538375,-0.0230809561908245,-0.04731160774827,0.0,0.0,0.0,-0.0102011645212769,60.0,32.28718185424805,0.0,-9.63541708642879e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
