time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.0001125955095631,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0001185688888654,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,8.757479372434318e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0001185686633107,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0005624305922538,285.1403503417969,294.1499938964844,301.76239013671875,297.8446655273437,299.36260986328125,301.7911071777344,284.6791687011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011997974943369,0.0253833290189504,-0.0241835303604602,-0.0495220310986042,0.0,0.0,0.0,-0.0104487482458353,60.0,32.25396728515625,0.0,-9.814684887032857e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.0001125955095631,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0001185688888654,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,8.757479372434318e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0001185686633107,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0005624305922538,285.1403503417969,294.1499938964844,301.76239013671875,297.8446655273437,299.36260986328125,301.7911071777344,284.6791687011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011997974943369,0.0253833290189504,-0.0241835303604602,-0.0495220310986042,0.0,0.0,0.0,-0.0104487482458353,60.0,32.25396728515625,0.0,-9.814684887032857e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001132906909333,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001193009447888,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,8.811548468656838e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001193007265101,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0005659032613039,285.1319885253906,294.1499938964844,301.7265930175781,297.84527587890625,299.41326904296875,301.7537841796875,284.7317810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012072046520188,0.0261322073638439,-0.0249250028282403,-0.0510082244873046,0.0,0.0,0.0,-0.0106152771040797,60.0,32.18186569213867,0.0,-9.936226064155562e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001132906909333,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001193009447888,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,8.811548468656838e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001193007265101,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0005659032613039,285.1319885253906,294.1499938964844,301.7265930175781,297.84527587890625,299.41326904296875,301.7537841796875,284.7317810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012072046520188,0.0261322073638439,-0.0249250028282403,-0.0510082244873046,0.0,0.0,0.0,-0.0106152771040797,60.0,32.18186569213867,0.0,-9.936226064155562e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0001135308775701,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0001195538716274,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,8.830229489831254e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0001195536533487,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0005671030376106,285.1278686523437,294.1499938964844,301.7087707519531,297.84454345703125,299.4378662109375,301.7354736328125,284.75714111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012097626458853,0.0263908505439758,-0.0251810885965824,-0.0515214577317237,0.0,0.0,0.0,-0.0106727927923202,60.0,32.12201690673828,0.0,-9.978388249010096e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001137309518526,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.000119764561532,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,8.845790580380708e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0001197643432533,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0005681025213561,285.1238098144531,294.1499938964844,301.6910400390625,297.8430480957031,299.4620361328125,301.71728515625,284.781982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012118940940126,0.0266062673181295,-0.0253943745046854,-0.051948893815279,0.0,0.0,0.0,-0.010720700956881,60.0,32.053184509277344,0.0,-1.001357574637041e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0001140547319664,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001201055129058,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,8.870972669683397e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001201052946271,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0005697199376299,285.11578369140625,294.1499938964844,301.6557312011719,297.8377990722656,299.50909423828125,301.68133544921875,284.8302307128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012153426650911,0.0269547831267118,-0.0257394406944513,-0.0526403859257698,0.0,0.0,0.0,-0.0107982121407985,60.0,31.89693069458008,0.0,-1.0070644407278453e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0001140547319664,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001201055129058,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,8.870972669683397e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001201052946271,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0005697199376299,285.11578369140625,294.1499938964844,301.6557312011719,297.8377990722656,299.50909423828125,301.68133544921875,284.8302307128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012153426650911,0.0269547831267118,-0.0257394406944513,-0.0526403859257698,0.0,0.0,0.0,-0.0107982121407985,60.0,31.89693069458008,0.0,-1.0070644407278453e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0001142483524745,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001203093925141,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,8.886031719157472e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001203091815114,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0005706871743313,285.1101379394531,294.1499938964844,301.6304626464844,297.8320007324219,299.5419616699219,301.6556701660156,284.86383056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012174048461019,0.0271631442010402,-0.0259457379579544,-0.0530537664890289,0.0,0.0,0.0,-0.010844555683434,60.0,31.774581909179688,0.0,-1.0104844960778793e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0001143140907515,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0001203786232508,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,8.891144534572959e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001203784122481,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0005710155819542,285.10797119140625,294.1499938964844,301.6206970214844,297.8292541503906,299.5545654296875,301.645751953125,284.876708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012181049678474,0.0272338800132274,-0.0260157752782106,-0.0531941018998622,0.0,0.0,0.0,-0.0108602894470095,60.0,31.72533798217773,0.0,-1.0116470150478565e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0001145091373473,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001205840089824,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,8.90631417860277e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001205837979796,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0005719899781979,285.1003723144531,294.1499938964844,301.5859375,297.8172302246094,299.5982971191406,301.6105651855469,284.92144775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012201815843582,0.0274437014013528,-0.0262235198169946,-0.0536103509366512,0.0,0.0,0.0,-0.0109069589525461,60.0,31.54155158996582,0.0,-1.0150994000923674e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0001145091373473,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001205840089824,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,8.90631417860277e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001205837979796,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0005719899781979,285.1003723144531,294.1499938964844,301.5859375,297.8172302246094,299.5982971191406,301.6105651855469,284.92144775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012201815843582,0.0274437014013528,-0.0262235198169946,-0.0536103509366512,0.0,0.0,0.0,-0.0109069589525461,60.0,31.54155158996582,0.0,-1.0150994000923674e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001146522554336,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001207347158924,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,8.917444938560948e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0001207345121656,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0005727050011046,285.0929870605469,294.1499938964844,301.5514831542969,297.8014221191406,299.64044189453125,301.5757141113281,284.96466064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012217052280902,0.0275976043194532,-0.0263758990913629,-0.0539156571030616,0.0,0.0,0.0,-0.0109411925077438,60.0,31.347639083862305,0.0,-1.017635753441937e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001146522554336,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001207347158924,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,8.917444938560948e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0001207345121656,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0005727050011046,285.0929870605469,294.1499938964844,301.5514831542969,297.8014221191406,299.64044189453125,301.5757141113281,284.96466064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012217052280902,0.0275976043194532,-0.0263758990913629,-0.0539156571030616,0.0,0.0,0.0,-0.0109411925077438,60.0,31.347639083862305,0.0,-1.017635753441937e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0001147038274211,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001207890163641,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,8.921455446397886e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001207888126373,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0005729626282118,285.0893859863281,294.1499938964844,301.53436279296875,297.79205322265625,299.6609191894531,301.55841064453125,284.9856872558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012222537770867,0.0276530347764492,-0.026430781930685,-0.0540256164968013,0.0,0.0,0.0,-0.0109535222873091,60.0,31.246538162231445,0.0,-1.0185500798343129e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001147414077422,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0001208285902976,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,8.924378198571503e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001208283865707,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0005731504061259,285.0858459472656,294.1499938964844,301.517333984375,297.7816467285156,299.68096923828125,301.5412292480469,285.0063781738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012226534308865,0.0276934076100587,-0.0264707542955875,-0.0541057027876377,0.0,0.0,0.0,-0.0109625030308961,60.0,31.14238739013672,0.0,-1.0192162847033617e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001147732327808,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0001208621033583,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,8.926852751756087e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001208618996315,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0005733094876632,285.0789794921875,294.1499938964844,301.4834899902344,297.7576599121094,299.7198181152344,301.50714111328125,285.0466613769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012229911517351,0.0277275070548057,-0.0265045166015625,-0.0541733466088771,0.0,0.0,0.0,-0.0109700877219438,60.0,30.923385620117188,0.0,-1.0197791766586309e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001147732327808,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0001208621033583,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,8.926852751756087e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001208618996315,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0005733094876632,285.0789794921875,294.1499938964844,301.4834899902344,297.7576599121094,299.7198181152344,301.50714111328125,285.0466613769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012229911517351,0.0277275070548057,-0.0265045166015625,-0.0541733466088771,0.0,0.0,0.0,-0.0109700877219438,60.0,30.923385620117188,0.0,-1.0197791766586309e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.000114759990538,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001208481553476,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,8.925822476157919e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001208479516208,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.000573243421968,285.0723571777344,294.1499938964844,301.45001220703125,297.7292175292969,299.7572021484375,301.473388671875,285.0857849121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012228487757965,0.0277130994945764,-0.0264902506023645,-0.054144762456417,0.0,0.0,0.0,-0.0109668849036097,60.0,30.69292259216309,0.0,-1.0195412869506981e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.000114759990538,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001208481553476,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,8.925822476157919e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001208479516208,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.000573243421968,285.0723571777344,294.1499938964844,301.45001220703125,297.7292175292969,299.7572021484375,301.473388671875,285.0857849121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012228487757965,0.0277130994945764,-0.0264902506023645,-0.054144762456417,0.0,0.0,0.0,-0.0109668849036097,60.0,30.69292259216309,0.0,-1.0195412869506981e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001146981303463,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0001207830064231,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,8.921010157791898e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001207828099722,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0005729345139116,285.0660400390625,294.1499938964844,301.4175720214844,297.6993103027344,299.7929382324219,301.4405212402344,285.1235656738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012221877695992,0.0276463590562343,-0.0264241714030504,-0.0540123730897903,0.0,0.0,0.0,-0.0109520377591252,60.0,30.452083587646484,0.0,-1.01843994571027e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001146981303463,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0001207830064231,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,8.921010157791898e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001207828099722,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0005729345139116,285.0660400390625,294.1499938964844,301.4175720214844,297.6993103027344,299.7929382324219,301.4405212402344,285.1235656738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012221877695992,0.0276463590562343,-0.0264241714030504,-0.0540123730897903,0.0,0.0,0.0,-0.0109520377591252,60.0,30.452083587646484,0.0,-1.01843994571027e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0001146145295933,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.00012069496006,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,8.91450690687634e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001206947708851,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0005725170485675,285.0599670410156,294.1499938964844,301.38690185546875,297.6710205078125,299.8272399902344,301.4088439941406,285.1602783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001221295678988,0.027556212618947,-0.0263349171727895,-0.0538335479795932,0.0,0.0,0.0,-0.0109319873154163,60.0,30.21033477783203,0.0,-1.0169532771442392e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0001146145295933,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.00012069496006,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,8.91450690687634e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001206947708851,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0005725170485675,285.0599670410156,294.1499938964844,301.38690185546875,297.6710205078125,299.8272399902344,301.4088439941406,285.1602783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001221295678988,0.027556212618947,-0.0263349171727895,-0.0538335479795932,0.0,0.0,0.0,-0.0109319873154163,60.0,30.21033477783203,0.0,-1.0169532771442392e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0001145631104009,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001206408123834,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,8.910508040571585e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001206406232086,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0005722602363675,285.0570678710937,294.1499938964844,301.3721923828125,297.6574401855469,299.8438720703125,301.39361572265625,285.17822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001220746897161,0.0275007914751768,-0.0262800436466932,-0.053723607212305,0.0,0.0,0.0,-0.0109196584671735,60.0,30.090652465820312,0.0,-1.0160398744574196e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0001145057831308,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001205804437631,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,8.906048606149852e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0001205802545882,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0005719739128835,285.0542297363281,294.1499938964844,301.35791015625,297.6442565917969,299.8601379394531,301.3788146972656,285.1959228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012201353674754,0.0274390038102865,-0.0262188669294118,-0.0536010302603244,0.0,0.0,0.0,-0.0109059149399399,60.0,29.97211456298828,0.0,-1.0150220219884433e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0001143742192653,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0001204418949782,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,8.895814971765503e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0001204417058033,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0005713168065994,285.0487670898437,294.1499938964844,301.3305358886719,297.6190185546875,299.89166259765625,301.3504943847656,285.23052978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012187320971861,0.0272972173988819,-0.0260784849524498,-0.0533197559416294,0.0,0.0,0.0,-0.0108743784949183,60.0,29.738853454589844,0.0,-1.0126885285899337e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0001143742192653,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0001204418949782,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,8.895814971765503e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0001204417058033,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0005713168065994,285.0487670898437,294.1499938964844,301.3305358886719,297.6190185546875,299.89166259765625,301.3504943847656,285.23052978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012187320971861,0.0272972173988819,-0.0260784849524498,-0.0533197559416294,0.0,0.0,0.0,-0.0108743784949183,60.0,29.738853454589844,0.0,-1.0126885285899337e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0001142562832683,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0001203176943818,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,8.886641444405541e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0001203175124828,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,0.0005707278032787,285.04461669921875,294.1499938964844,301.30975341796875,297.599853515625,299.9159851074219,301.328857421875,285.2575988769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012174742296338,0.0271701235324144,-0.025952648371458,-0.0530676133930683,0.0,0.0,0.0,-0.010846110060811,60.0,29.55565071105957,0.0,-1.0105991776754308e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0001142243127105,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0001202840285259,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,8.884155249688774e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0001202838466269,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0005705681396648,285.0436096191406,294.1499938964844,301.3047180175781,297.59521484375,299.9219055175781,301.3236389160156,285.2642822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012171333655714,0.0271356776356697,-0.0259185433387756,-0.052999272942543,0.0,0.0,0.0,-0.0108384490013122,60.0,29.51039695739746,0.0,-1.0100333014406716e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001140550812124,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0001201058112201,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,8.870991587173194e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0001201056365971,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.000569722848013,285.0387878417969,294.1499938964844,301.2803649902344,297.5727233886719,299.950927734375,301.2983703613281,285.2970886230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012153286952525,0.0269533134996891,-0.0257379841059446,-0.0526374652981758,0.0,0.0,0.0,-0.0107978880405426,60.0,29.28702163696289,0.0,-1.0070402822748292e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001140550812124,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0001201058112201,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,8.870991587173194e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0001201056365971,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.000569722848013,285.0387878417969,294.1499938964844,301.2803649902344,297.5727233886719,299.950927734375,301.2983703613281,285.2970886230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012153286952525,0.0269533134996891,-0.0257379841059446,-0.0526374652981758,0.0,0.0,0.0,-0.0107978880405426,60.0,29.28702163696289,0.0,-1.0070402822748292e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0001138695006375,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001199103862745,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,8.856557542458177e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001199102116515,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0005687959492206,285.03424072265625,294.1499938964844,301.25738525390625,297.55157470703125,299.9787902832031,301.2745056152344,285.3291320800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012133498676121,0.0267533361911773,-0.0255399849265813,-0.0522406995296478,0.0,0.0,0.0,-0.0107534117996692,60.0,29.06853485107422,0.0,-1.0037636855031452e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0001138695006375,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001199103862745,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,8.856557542458177e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001199102116515,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0005687959492206,285.03424072265625,294.1499938964844,301.25738525390625,297.55157470703125,299.9787902832031,301.2745056152344,285.3291320800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012133498676121,0.0267533361911773,-0.0255399849265813,-0.0522406995296478,0.0,0.0,0.0,-0.0107534117996692,60.0,29.06853485107422,0.0,-1.0037636855031452e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0001137702784035,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001198058962472,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,8.848839206621051e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0001198057216242,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0005683003691956,285.0320739746094,294.1499938964844,301.2464294433594,297.5414428710937,299.9922180175781,301.2631530761719,285.3448181152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001212291768752,0.0266464073210954,-0.0254341159015893,-0.0520285405218601,0.0,0.0,0.0,-0.0107296304777264,60.0,28.9613094329834,0.0,-1.0020139740163361e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.0001136675782618,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,0.0001196977464132,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,8.8408516603522e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0001196975717903,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0005677874432876,285.030029296875,294.1499938964844,301.2357482910156,297.5316162109375,300.0054016113281,301.25213623046875,285.3602905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012111967662349,0.0265357326716184,-0.0253245364874601,-0.0518089421093463,0.0,0.0,0.0,-0.0107050165534019,60.0,28.85529899597168,0.0,-1.00020471904827e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0001134529520641,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0001194717260659,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,8.824157703202218e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0001194715587189,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0005667154327966,285.0260925292969,294.1499938964844,301.21539306640625,297.5128173828125,300.0310974121094,301.2308959960937,285.3908386230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012089086230844,0.0263044256716966,-0.0250955168157815,-0.0513499677181243,0.0,0.0,0.0,-0.0106535777449607,60.0,28.64626693725586,0.0,-9.964288949504409e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0001134529520641,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0001194717260659,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,8.824157703202218e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0001194715587189,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0005667154327966,285.0260925292969,294.1499938964844,301.21539306640625,297.5128173828125,300.0310974121094,301.2308959960937,285.3908386230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012089086230844,0.0263044256716966,-0.0250955168157815,-0.0513499677181243,0.0,0.0,0.0,-0.0106535777449607,60.0,28.64626693725586,0.0,-9.964288949504409e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001132242905441,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0001192309282487,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,8.806372352410108e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001192307681776,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0005655732820741,285.0224914550781,294.1499938964844,301.1961975097656,297.4951171875,300.05572509765625,301.2109069824219,285.420654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012064708862453,0.0260579753667116,-0.0248515047132968,-0.0508609153330326,0.0,0.0,0.0,-0.0105987722054123,60.0,28.441783905029297,0.0,-9.924143284933964e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
