time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001132242905441,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0001192309282487,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,8.806372352410108e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001192307681776,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0005655732820741,285.0224914550781,294.1499938964844,301.1961975097656,297.4951171875,300.05572509765625,301.2109069824219,285.420654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012064708862453,0.0260579753667116,-0.0248515047132968,-0.0508609153330326,0.0,0.0,0.0,-0.0105987722054123,60.0,28.441783905029297,0.0,-9.924143284933964e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0001129838346969,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001189777176477,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,8.78766950336285e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0001189775503007,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0005643722251988,285.0191650390625,294.1499938964844,301.1781005859375,297.4784240722656,300.07940673828125,301.1921081542969,285.4498596191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012039074208587,0.0257987882941961,-0.0245948806405067,-0.0503465645015239,0.0,0.0,0.0,-0.0105411363765597,60.0,28.24166488647461,0.0,-9.882015206130745e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0001129838346969,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001189777176477,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,8.78766950336285e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0001189775503007,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0005643722251988,285.0191650390625,294.1499938964844,301.1781005859375,297.4784240722656,300.07940673828125,301.1921081542969,285.4498596191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012039074208587,0.0257987882941961,-0.0245948806405067,-0.0503465645015239,0.0,0.0,0.0,-0.0105411363765597,60.0,28.24166488647461,0.0,-9.882015206130745e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0001127322175307,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001187127418234,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,8.768098632572219e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0001187125817523,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0005631154635921,285.01617431640625,294.1499938964844,301.1610717773437,297.46270751953125,300.1021728515625,301.1744079589844,285.4784240722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012012250954285,0.0255275443196296,-0.0243263188749551,-0.0498082488775253,0.0,0.0,0.0,-0.010480822995305,60.0,28.045726776123047,0.0,-9.838029058073516e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0001127322175307,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001187127418234,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,8.768098632572219e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0001187125817523,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0005631154635921,285.01617431640625,294.1499938964844,301.1610717773437,297.46270751953125,300.1021728515625,301.1744079589844,285.4784240722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012012250954285,0.0255275443196296,-0.0243263188749551,-0.0498082488775253,0.0,0.0,0.0,-0.010480822995305,60.0,28.045726776123047,0.0,-9.838029058073516e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0001126012284657,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0001185748042189,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,8.757910109125078e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0001185746441478,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0005624612094834,285.01483154296875,294.1499938964844,301.15289306640625,297.4552001953125,300.11309814453125,301.16607666015625,285.492431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011998285772278,0.0253863260149955,-0.024186497554183,-0.0495279766619205,0.0,0.0,0.0,-0.0104494215920567,60.0,27.949790954589844,0.0,-9.815169477178642e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0001124668997363,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.000118433345051,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,8.74746183399111e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0001184331849799,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.000561790249776,285.0135803222656,294.1499938964844,301.1449890136719,297.4478759765625,300.1238098144531,301.157958984375,285.5062866210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011983963195234,0.0252414979040622,-0.0240431018173694,-0.0492405295372009,0.0,0.0,0.0,-0.0104172183200716,60.0,27.85467338562012,0.0,-9.791755672949877e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0001121890381909,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0001181407424155,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,8.725850057089701e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0001181405823444,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,0.0005604023463092,285.0111694335937,294.1499938964844,301.1297912597656,297.43389892578125,300.14483642578125,301.14208984375,285.5337219238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011954348301514,0.0249419007450342,-0.0237464662641286,-0.0486458726227283,0.0,0.0,0.0,-0.01035060826689,60.0,27.665428161621094,0.0,-9.743413187379701e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0001121890381909,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0001181407424155,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,8.725850057089701e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0001181405823444,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,0.0005604023463092,285.0111694335937,294.1499938964844,301.1297912597656,297.43389892578125,300.14483642578125,301.14208984375,285.5337219238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011954348301514,0.0249419007450342,-0.0237464662641286,-0.0486458726227283,0.0,0.0,0.0,-0.01035060826689,60.0,27.665428161621094,0.0,-9.743413187379701e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.0001119122607633,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.0001178492748294,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,8.704322681296617e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,0.0001178491220343,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,0.0005590198561549,285.0093994140625,294.1499938964844,301.1171264648437,297.4222106933594,300.1624755859375,301.12908935546875,285.5573425292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011924844002351,0.0246434435248374,-0.0234509576112031,-0.0480534397065639,0.0,0.0,0.0,-0.0102842524647712,60.0,27.499324798583984,0.0,-9.695381208985054e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,0.0001118745058192,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.000117809518997,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,8.701386104803532e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,0.0001178093662019,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0005588313215412,285.0091552734375,294.1499938964844,301.1154479980469,297.420654296875,300.1648864746094,301.1272888183594,285.5605773925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011920820688828,0.0246027279645204,-0.0234106462448835,-0.0479726195335388,0.0,0.0,0.0,-0.0102752009406685,60.0,27.476675033569336,0.0,-9.688838531474177e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0001115320483222,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,0.0001174488861579,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,8.674749551573768e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.0001174487406387,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0005571207148022,285.00738525390625,294.1499938964844,301.1018371582031,297.4081115722656,300.184326171875,301.1131591796875,285.5870056152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011884318664669,0.0242333877831697,-0.0230449549853801,-0.047239426523447,0.0,0.0,0.0,-0.0101930908858776,60.0,27.287010192871094,0.0,-9.629593478166498e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0001115320483222,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,0.0001174488861579,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,8.674749551573768e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.0001174487406387,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0005571207148022,285.00738525390625,294.1499938964844,301.1018371582031,297.4081115722656,300.184326171875,301.1131591796875,285.5870056152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011884318664669,0.0242333877831697,-0.0230449549853801,-0.047239426523447,0.0,0.0,0.0,-0.0101930908858776,60.0,27.287010192871094,0.0,-9.629593478166498e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0001111464662244,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0001170428440673,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,8.644758781883866e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001170426912722,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0005551947397179,285.00604248046875,294.1499938964844,301.0888977050781,297.39617919921875,300.20269775390625,301.1000366210937,285.61279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011843215906992,0.0238174777477979,-0.0226331558078527,-0.0464137233793735,0.0,0.0,0.0,-0.0101006319746375,60.0,27.09524345397949,0.0,-9.563108704924161e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0001111464662244,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0001170428440673,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,8.644758781883866e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001170426912722,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0005551947397179,285.00604248046875,294.1499938964844,301.0888977050781,297.39617919921875,300.20269775390625,301.1000366210937,285.61279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011843215906992,0.0238174777477979,-0.0226331558078527,-0.0464137233793735,0.0,0.0,0.0,-0.0101006319746375,60.0,27.09524345397949,0.0,-9.563108704924161e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0001109457225538,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0001168314483948,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,8.62914530443959e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,0.0001168313028756,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,0.000554192054551,285.0054016113281,294.1499938964844,301.0826721191406,297.39044189453125,300.2117919921875,301.09356689453125,285.6256408691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011821715161204,0.0236009117215871,-0.0224187411367893,-0.0459837578237056,0.0,0.0,0.0,-0.0100524397566914,60.0,26.998458862304688,0.0,-9.528586986107257e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,0.0001107400676119,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,0.0001166148795164,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,8.613149839220569e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,0.0001166147339972,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,0.0005531648057512,285.0048217773437,294.1499938964844,301.0765991210937,297.38482666015625,300.2207336425781,301.0872802734375,285.6383972167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011799791827797,0.0233790334314107,-0.0221990533173084,-0.0455432161688804,0.0,0.0,0.0,-0.0100031178444623,60.0,26.901296615600582,0.0,-9.493285801909225e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0001103232134482,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0001161759137175,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,8.580727444496006e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,0.0001161757754744,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.000551082601305,285.0038452148437,294.1499938964844,301.0648193359375,297.3739624023437,300.2381896972656,301.07501220703125,285.66363525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011755481828004,0.0229292474687099,-0.0217537004500627,-0.0446500852704048,0.0,0.0,0.0,-0.0099032027646899,60.0,26.708271026611328,0.0,-9.42193381092693e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0001103232134482,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0001161759137175,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,8.580727444496006e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,0.0001161757754744,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.000551082601305,285.0038452148437,294.1499938964844,301.0648193359375,297.3739624023437,300.2381896972656,301.07501220703125,285.66363525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011755481828004,0.0229292474687099,-0.0217537004500627,-0.0446500852704048,0.0,0.0,0.0,-0.0099032027646899,60.0,26.708271026611328,0.0,-9.42193381092693e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,0.0001098917709896,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0001157215810962,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,8.54717000038363e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001157214428531,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,0.000548927579075,285.0030822753906,294.1499938964844,301.0534973144531,297.363525390625,300.255126953125,301.0633544921875,285.68853759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011709498940035,0.0224636159837245,-0.0212926659733057,-0.0437254197895526,0.0,0.0,0.0,-0.0097997151315212,60.0,26.51482963562012,0.0,-9.348368479322745e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,0.0001098917709896,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0001157215810962,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,8.54717000038363e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001157214428531,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,0.000548927579075,285.0030822753906,294.1499938964844,301.0534973144531,297.363525390625,300.255126953125,301.0633544921875,285.68853759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011709498940035,0.0224636159837245,-0.0212926659733057,-0.0437254197895526,0.0,0.0,0.0,-0.0097997151315212,60.0,26.51482963562012,0.0,-9.348368479322745e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001094661929528,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.000115273425763,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,8.514068758813664e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0001152732875198,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0005468017770908,285.0025939941406,294.1499938964844,301.0425720214844,297.3534240722656,300.2714233398437,301.0521850585937,285.71307373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011664142366498,0.0220042243599891,-0.0208378098905086,-0.0428130626678466,0.0,0.0,0.0,-0.0096976198256015,60.0,26.323871612548828,0.0,-9.276085677356605e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001094661929528,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.000115273425763,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,8.514068758813664e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0001152732875198,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0005468017770908,285.0025939941406,294.1499938964844,301.0425720214844,297.3534240722656,300.2714233398437,301.0521850585937,285.71307373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011664142366498,0.0220042243599891,-0.0208378098905086,-0.0428130626678466,0.0,0.0,0.0,-0.0096976198256015,60.0,26.323871612548828,0.0,-9.276085677356605e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001090601508622,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.0001148458322859,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,8.482487464789301e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,0.0001148457013186,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.000544773589354,285.0023803710937,294.1499938964844,301.0319519042969,297.3436584472656,300.287109375,301.0414733886719,285.7372436523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011620866134762,0.0215658321976661,-0.0204037446528673,-0.0419423393905162,0.0,0.0,0.0,-0.0096001988276839,60.0,26.13825416564941,0.0,-9.207381879150489e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001090601508622,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.0001148458322859,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,8.482487464789301e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,0.0001148457013186,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.000544773589354,285.0023803710937,294.1499938964844,301.0319519042969,297.3436584472656,300.287109375,301.0414733886719,285.7372436523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011620866134762,0.0215658321976661,-0.0204037446528673,-0.0419423393905162,0.0,0.0,0.0,-0.0096001988276839,60.0,26.13825416564941,0.0,-9.207381879150489e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0001088675053324,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0001146429640357,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,8.467503357678652e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0001146428257925,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0005438113003037,285.0023803710937,294.1499938964844,301.0267333984375,297.3388671875,300.2947082519531,301.0362243652344,285.7491455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011600332800298,0.0213578045368194,-0.0201977714896202,-0.0415291339159011,0.0,0.0,0.0,-0.0095539717003703,60.0,26.0482234954834,0.0,-9.174874548989465e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0001086841657524,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,0.0001144498965004,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,8.453243208350614e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001144497655332,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0005428955773822,285.0024719238281,294.1499938964844,301.0216064453125,297.3341064453125,300.3021545410156,301.03106689453125,285.760986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001158079248853,0.0211598146706819,-0.0200017355382442,-0.0411358512938022,0.0,0.0,0.0,-0.0095099778845906,60.0,25.96028709411621,0.0,-9.143990808979653e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0001083531606127,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,0.000114101327199,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,8.427497959928587e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,0.0001141012035077,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.000541242188774,285.0028076171875,294.1499938964844,301.01141357421875,297.32470703125,300.3166198730469,301.0208740234375,285.784423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001154551282525,0.0208023078739643,-0.0196477565914392,-0.0404256768524646,0.0,0.0,0.0,-0.0094305397942662,60.0,25.79215812683105,0.0,-9.088363839282465e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0001083531606127,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,0.000114101327199,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,8.427497959928587e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,0.0001141012035077,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.000541242188774,285.0028076171875,294.1499938964844,301.01141357421875,297.32470703125,300.3166198730469,301.0208740234375,285.784423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001154551282525,0.0208023078739643,-0.0196477565914392,-0.0404256768524646,0.0,0.0,0.0,-0.0094305397942662,60.0,25.79215812683105,0.0,-9.088363839282465e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,0.0001080830261344,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,0.0001138168590841,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,8.406486449530348e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0001138167281169,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0005398928769864,285.00341796875,294.1499938964844,301.0017395019531,297.3157958984375,300.3299560546875,301.01123046875,285.8065795898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011516718659549,0.0205104909837245,-0.0193588193506002,-0.0398459546267986,0.0,0.0,0.0,-0.0093657011166214,60.0,25.641809463500977,0.0,-9.043089477245304e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,0.0001080728034139,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,0.0001138060979428,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,8.40569191495888e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0001138059669756,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0005398418288677,285.0034484863281,294.1499938964844,301.0013427734375,297.3154296875,300.3305053710937,301.0108337402344,285.8074951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001151563017629,0.0204994510859251,-0.0193478874862194,-0.0398240238428115,0.0,0.0,0.0,-0.0093632480129599,60.0,25.6357421875,0.0,-9.041379200880328e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.0001078514324035,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001135729835368,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,8.388474088860676e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0001135728525696,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.000538736116141,285.0043029785156,294.1499938964844,300.9913024902344,297.30615234375,300.3439636230469,301.0008239746094,285.830322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001149203046225,0.0202602725476026,-0.019111068919301,-0.0393488481640815,0.0,0.0,0.0,-0.0093101058155298,60.0,25.490419387817383,0.0,-9.004363477060907e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.0001078514324035,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001135729835368,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,8.388474088860676e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0001135728525696,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.000538736116141,285.0043029785156,294.1499938964844,300.9913024902344,297.30615234375,300.3439636230469,301.0008239746094,285.830322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001149203046225,0.0202602725476026,-0.019111068919301,-0.0393488481640815,0.0,0.0,0.0,-0.0093101058155298,60.0,25.490419387817383,0.0,-9.004363477060907e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0001077029373846,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001134166013798,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,8.37692350614816e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0001134164776885,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.000537994375918,285.00543212890625,294.1499938964844,300.981201171875,297.2968444824219,300.3568725585937,300.9908447265625,285.85284423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011476199142634,0.0200997870415449,-0.0189521666616201,-0.0390300042927265,0.0,0.0,0.0,-0.0092744510620832,60.0,25.36095428466797,0.0,-8.97957050938203e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0001077029373846,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001134166013798,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,8.37692350614816e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0001134164776885,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.000537994375918,285.00543212890625,294.1499938964844,300.981201171875,297.2968444824219,300.3568725585937,300.9908447265625,285.85284423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011476199142634,0.0200997870415449,-0.0189521666616201,-0.0390300042927265,0.0,0.0,0.0,-0.0092744510620832,60.0,25.36095428466797,0.0,-8.97957050938203e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0001076548142009,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.000113365924335,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,8.373180753551424e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0001133658006438,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.0005377540364861,285.0060729980469,294.1499938964844,300.97613525390625,297.29217529296875,300.3631591796875,300.98583984375,285.8639831542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011471067555248,0.0200477633625268,-0.0189006552100181,-0.0389266423881053,0.0,0.0,0.0,-0.0092628933489322,60.0,25.302324295043945,0.0,-8.97154137646794e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,0.0001076287808245,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,0.0001133385085267,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,8.371155854547396e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.0001133383848355,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,0.0005376240587793,285.0068054199219,294.1499938964844,300.97100830078125,297.2874450683594,300.3692932128906,300.98077392578125,285.87506103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011468288721516,0.0200195964425802,-0.0188727676868438,-0.0388706848025321,0.0,0.0,0.0,-0.0092566348612308,60.0,25.2480525970459,0.0,-8.967196407638769e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0001076364787877,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001133466139435,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,8.371753938263282e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,0.0001133464902522,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.0005376625340431,285.0084533691406,294.1499938964844,300.96063232421875,297.27789306640625,300.3812561035156,300.9705505371094,285.8970031738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011469097808003,0.0200278237462043,-0.0188809148967266,-0.0388870276510715,0.0,0.0,0.0,-0.0092584611847996,60.0,25.15123748779297,0.0,-8.968465436964834e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0001076364787877,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001133466139435,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,8.371753938263282e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,0.0001133464902522,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.0005376625340431,285.0084533691406,294.1499938964844,300.96063232421875,297.27789306640625,300.3812561035156,300.9705505371094,285.8970031738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011469097808003,0.0200278237462043,-0.0188809148967266,-0.0388870276510715,0.0,0.0,0.0,-0.0092584611847996,60.0,25.15123748779297,0.0,-8.968465436964834e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
