time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0001077247070497,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0001134395133703,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,8.378615893889219e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,0.000113439396955,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0005381032824516,285.0103454589844,294.1499938964844,300.95001220703125,297.2680969238281,300.3927307128906,300.96014404296875,285.918701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011478489032015,0.0201230384409427,-0.0189751889556646,-0.0390762016177177,0.0,0.0,0.0,-0.0092796152457594,60.0,25.07216453552246,0.0,-8.983160881825827e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0001077247070497,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0001134395133703,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,8.378615893889219e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,0.000113439396955,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0005381032824516,285.0103454589844,294.1499938964844,300.95001220703125,297.2680969238281,300.3927307128906,300.96014404296875,285.918701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011478489032015,0.0201230384409427,-0.0189751889556646,-0.0390762016177177,0.0,0.0,0.0,-0.0092796152457594,60.0,25.07216453552246,0.0,-8.983160881825827e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0001078781569958,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.000113601105113,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,8.390550647163764e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0001136009886977,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0005388698773458,285.01251220703125,294.1499938964844,300.9402770996094,297.2591247558594,300.4037475585937,300.95001220703125,285.94012451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011494832579046,0.0202886965125799,-0.0191392134875059,-0.0394053235650062,0.0,0.0,0.0,-0.0093164201825857,60.0,25.01020812988281,0.0,-9.008758183881582e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0001078781569958,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.000113601105113,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,8.390550647163764e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0001136009886977,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0005388698773458,285.01251220703125,294.1499938964844,300.9402770996094,297.2591247558594,300.4037475585937,300.95001220703125,285.94012451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011494832579046,0.0202886965125799,-0.0191392134875059,-0.0394053235650062,0.0,0.0,0.0,-0.0093164201825857,60.0,25.01020812988281,0.0,-9.008758183881582e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0001080591391655,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0001137916842708,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,8.404626714764163e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,0.0001137915678555,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0005397739587351,285.0149841308594,294.1499938964844,300.9326477050781,297.2520751953125,300.4143371582031,300.9413146972656,285.9612731933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011514107463881,0.0204840805381536,-0.0193326696753501,-0.039793487638235,0.0,0.0,0.0,-0.0093598300591111,60.0,24.96307373046875,0.0,-9.038998172172796e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0001080591391655,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0001137916842708,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,8.404626714764163e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,0.0001137915678555,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0005397739587351,285.0149841308594,294.1499938964844,300.9326477050781,297.2520751953125,300.4143371582031,300.9413146972656,285.9612731933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011514107463881,0.0204840805381536,-0.0193326696753501,-0.039793487638235,0.0,0.0,0.0,-0.0093598300591111,60.0,24.96307373046875,0.0,-9.038998172172796e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001081582231563,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0001138960287789,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,8.412332681473345e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0001138959123636,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0005402689566835,285.0163269042969,294.1499938964844,300.9295349121094,297.24920654296875,300.4195251464844,300.9376220703125,285.9717712402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011524654692038,0.0205910466611385,-0.0194385796785354,-0.0400059893727302,0.0,0.0,0.0,-0.0093835927546024,60.0,24.94421768188477,0.0,-9.055575844740817e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,0.0001082606395357,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.0001140038730227,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,8.420298399869353e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.0001140037566074,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0005407805438153,285.0177307128906,294.1499938964844,300.9268798828125,297.24676513671875,300.42462158203125,300.9342346191406,285.9822082519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011535551166161,0.0207016039639711,-0.0195480491966009,-0.0402256250381469,0.0,0.0,0.0,-0.009408151730895,60.0,24.927120208740234,0.0,-9.072726925296593e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0001084770192392,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0001142317269113,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,8.437126962235197e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.000114231610496,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.0005418614600785,285.0206604003906,294.1499938964844,300.9228820800781,297.2431030273437,300.4346618652344,300.92840576171875,286.0029602050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011558593250811,0.0209351722151041,-0.0197793133556842,-0.0406896136701107,0.0,0.0,0.0,-0.0094600459560751,60.0,24.898645401000977,0.0,-9.109017184982805e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0001084770192392,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0001142317269113,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,8.437126962235197e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.000114231610496,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.0005418614600785,285.0206604003906,294.1499938964844,300.9228820800781,297.2431030273437,300.4346618652344,300.92840576171875,286.0029602050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011558593250811,0.0209351722151041,-0.0197793133556842,-0.0406896136701107,0.0,0.0,0.0,-0.0094600459560751,60.0,24.898645401000977,0.0,-9.109017184982805e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001087167838704,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001144842099165,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,8.45577524160035e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.0001144840935012,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0005430591409094,285.0240173339844,294.1499938964844,300.9205017089844,297.24090576171875,300.4443664550781,300.9252624511719,286.0234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011584153398871,0.0211939755827188,-0.0200355593115091,-0.041203711181879,0.0,0.0,0.0,-0.0095175625756382,60.0,24.883825302124023,0.0,-9.14931561624144e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001087167838704,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001144842099165,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,8.45577524160035e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.0001144840935012,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0005430591409094,285.0240173339844,294.1499938964844,300.9205017089844,297.24090576171875,300.4443664550781,300.9252624511719,286.0234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011584153398871,0.0211939755827188,-0.0200355593115091,-0.041203711181879,0.0,0.0,0.0,-0.0095175625756382,60.0,24.883825302124023,0.0,-9.14931561624144e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0001089583311113,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0001147385628428,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,8.474561764160171e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,0.0001147384537034,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0005442657857201,285.0274963378906,294.1499938964844,300.9195861816406,297.24005126953125,300.4539794921875,300.9226989746094,286.0437927246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001160985790193,0.0214546713978052,-0.0202936865389347,-0.0417215451598167,0.0,0.0,0.0,-0.0095754787325859,60.0,24.87188148498535,0.0,-9.190004135462004e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0001089583311113,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0001147385628428,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,8.474561764160171e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,0.0001147384537034,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0005442657857201,285.0274963378906,294.1499938964844,300.9195861816406,297.24005126953125,300.4539794921875,300.9226989746094,286.0437927246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001160985790193,0.0214546713978052,-0.0202936865389347,-0.0417215451598167,0.0,0.0,0.0,-0.0095754787325859,60.0,24.87188148498535,0.0,-9.190004135462004e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0001092103484552,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001150039533968,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,8.494163193972781e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0001150038442574,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0005455247010104,285.0311889648437,294.1499938964844,300.91998291015625,297.2403869628906,300.46343994140625,300.9215087890625,286.06402587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011636731214821,0.0217266473919153,-0.0205629747360944,-0.0422617569565773,0.0,0.0,0.0,-0.0096359308809041,60.0,24.866025924682617,0.0,-9.232553566107526e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0001092103484552,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001150039533968,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,8.494163193972781e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0001150038442574,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0005455247010104,285.0311889648437,294.1499938964844,300.91998291015625,297.2403869628906,300.46343994140625,300.9215087890625,286.06402587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011636731214821,0.0217266473919153,-0.0205629747360944,-0.0422617569565773,0.0,0.0,0.0,-0.0096359308809041,60.0,24.866025924682617,0.0,-9.232553566107526e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,0.0001093370156013,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0001151373362517,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,8.504014840582386e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001151372271124,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0005461574764922,285.03326416015625,294.1499938964844,300.9206237792969,297.2409973144531,300.4680480957031,300.92205810546875,286.073974609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011650222586467,0.0218633320182561,-0.0206983108073472,-0.0425332374870777,0.0,0.0,0.0,-0.0096663050353527,60.0,24.867753982543945,0.0,-9.253976429590692e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001094642939278,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.000115271366667,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,8.513914508512244e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0001152712648035,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0005467932787723,285.0352783203125,294.1499938964844,300.9215393066406,297.2418212890625,300.4726867675781,300.9223022460937,286.083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011663781479001,0.0220006741583347,-0.020834295079112,-0.0428060144186019,0.0,0.0,0.0,-0.009696826338768,60.0,24.86837387084961,0.0,-9.275528611851769e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0001097160129575,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,0.0001155364370788,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,8.533492655260488e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0001155363352154,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.000548050738871,285.0395812988281,294.1499938964844,300.9241027832031,297.24420166015625,300.4818420410156,300.9239501953125,286.1038513183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011690593091771,0.0222722627222538,-0.0211032032966613,-0.0433454029262065,0.0,0.0,0.0,-0.0097571816295385,60.0,24.87345123291016,0.0,-9.318224414300856e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0001097160129575,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,0.0001155364370788,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,8.533492655260488e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0001155363352154,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.000548050738871,285.0395812988281,294.1499938964844,300.9241027832031,297.24420166015625,300.4818420410156,300.9239501953125,286.1038513183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011690593091771,0.0222722627222538,-0.0211032032966613,-0.0433454029262065,0.0,0.0,0.0,-0.0097571816295385,60.0,24.87345123291016,0.0,-9.318224414300856e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0001099643995985,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001157979932031,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,8.552810322726145e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0001157978913397,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0005492914933711,285.04400634765625,294.1499938964844,300.9275207519531,297.24737548828125,300.490966796875,300.9261779785156,286.1236267089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011717053130269,0.0225402191281318,-0.0213685128837823,-0.0438775457441806,0.0,0.0,0.0,-0.0098167341202497,60.0,24.88007545471192,0.0,-9.360450548001609e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0001099643995985,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001157979932031,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,8.552810322726145e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0001157978913397,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0005492914933711,285.04400634765625,294.1499938964844,300.9275207519531,297.24737548828125,300.490966796875,300.9261779785156,286.1236267089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011717053130269,0.0225402191281318,-0.0213685128837823,-0.0438775457441806,0.0,0.0,0.0,-0.0098167341202497,60.0,24.88007545471192,0.0,-9.360450548001609e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0001102021851693,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0001160483880084,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,8.571304351789877e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.000116048286145,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0005504792788997,285.0487060546875,294.1499938964844,300.93170166015625,297.2511901855469,300.4999694824219,300.9295349121094,286.14324951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011742380447685,0.0227967090904712,-0.0216224715113639,-0.0443868972361087,0.0,0.0,0.0,-0.0098737394437193,60.0,24.888916015625,0.0,-9.400963563166442e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0001102021851693,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0001160483880084,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,8.571304351789877e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.000116048286145,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0005504792788997,285.0487060546875,294.1499938964844,300.93170166015625,297.2511901855469,300.4999694824219,300.9295349121094,286.14324951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011742380447685,0.0227967090904712,-0.0216224715113639,-0.0443868972361087,0.0,0.0,0.0,-0.0098737394437193,60.0,24.888916015625,0.0,-9.400963563166442e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0001104353796108,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0001162939588539,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,8.589441858930513e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0001162938497145,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0005516441888175,285.05352783203125,294.1499938964844,300.9364013671875,297.25555419921875,300.50897216796875,300.9334411621094,286.1628112792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011767125688493,0.0230482146143913,-0.0218715015798807,-0.044886328279972,0.0,0.0,0.0,-0.0099295917898416,60.0,24.898557662963867,0.0,-9.440779535907497e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0001104353796108,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0001162939588539,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,8.589441858930513e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0001162938497145,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0005516441888175,285.05352783203125,294.1499938964844,300.9364013671875,297.25555419921875,300.50897216796875,300.9334411621094,286.1628112792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011767125688493,0.0230482146143913,-0.0218715015798807,-0.044886328279972,0.0,0.0,0.0,-0.0099295917898416,60.0,24.898557662963867,0.0,-9.440779535907497e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0001105400806409,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0001164042114396,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,8.597585838288069e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,0.0001164041095762,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0005521672428585,285.0560913085937,294.1499938964844,300.9389343261719,297.25787353515625,300.5133972167969,300.93572998046875,286.1725158691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011778377229347,0.0231611393392086,-0.0219833012670278,-0.0451105535030365,0.0,0.0,0.0,-0.0099547402933239,60.0,24.90319061279297,0.0,-9.458683791763178e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0001106431736843,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.0001165127687272,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,8.605603215983137e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0001165126668638,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0005526822060346,285.0587158203125,294.1499938964844,300.9415588378906,297.2602844238281,300.5178527832031,300.9381103515625,286.18218994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011789352865889,0.0232723038643598,-0.0220933686941862,-0.0453312844038009,0.0,0.0,0.0,-0.0099794473499059,60.0,24.907798767089844,0.0,-9.476327988977573e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0001108489595935,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0001167294685728,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,8.621608867542818e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0001167293739854,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.000553710211534,285.0639953613281,294.1499938964844,300.9469909667969,297.2652893066406,300.5267333984375,300.9430236816406,286.2015380859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011811152799054,0.0234941933304071,-0.0223130770027637,-0.0457718707621097,0.0,0.0,0.0,-0.0100287077948451,60.0,24.91710090637207,0.0,-9.511599330380704e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0001108489595935,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0001167294685728,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,8.621608867542818e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0001167293739854,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.000553710211534,285.0639953613281,294.1499938964844,300.9469909667969,297.2652893066406,300.5267333984375,300.9430236816406,286.2015380859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011811152799054,0.0234941933304071,-0.0223130770027637,-0.0457718707621097,0.0,0.0,0.0,-0.0100287077948451,60.0,24.91710090637207,0.0,-9.511599330380704e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001110239973058,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001169137904071,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,8.635222184238955e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001169136885437,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0005545846070162,285.06951904296875,294.1499938964844,300.9525146484375,297.2704162597656,300.5355224609375,300.94830322265625,286.22076416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011829895665869,0.0236829090863466,-0.0224999208003282,-0.0461465530097484,0.0,0.0,0.0,-0.0100707057863473,60.0,24.92364501953125,0.0,-9.54164960376147e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001110239973058,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001169137904071,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,8.635222184238955e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001169136885437,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0005545846070162,285.06951904296875,294.1499938964844,300.9525146484375,297.2704162597656,300.5355224609375,300.94830322265625,286.22076416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011829895665869,0.0236829090863466,-0.0224999208003282,-0.0461465530097484,0.0,0.0,0.0,-0.0100707057863473,60.0,24.92364501953125,0.0,-9.54164960376147e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001111971214413,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.000117096104077,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,8.648687798995525e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001170960022136,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0005554494564421,285.0752258300781,294.1499938964844,300.9580383300781,297.2755126953125,300.5442810058594,300.9537048339844,286.23992919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011848231079056,0.0238695405423641,-0.0226847175508737,-0.0465171001851558,0.0,0.0,0.0,-0.010112140327692,60.0,24.92929077148437,0.0,-9.571419212761613e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001111971214413,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.000117096104077,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,8.648687798995525e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001170960022136,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0005554494564421,285.0752258300781,294.1499938964844,300.9580383300781,297.2755126953125,300.5442810058594,300.9537048339844,286.23992919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011848231079056,0.0238695405423641,-0.0226847175508737,-0.0465171001851558,0.0,0.0,0.0,-0.010112140327692,60.0,24.92929077148437,0.0,-9.571419212761613e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001113440594053,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001172508273157,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,8.660115418024361e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001172507327282,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0005561834550462,285.08123779296875,294.1499938964844,300.9634094238281,297.28045654296875,300.552978515625,300.95904541015625,286.25897216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011864012340083,0.0240279305726289,-0.0228415299206972,-0.0468315444886684,0.0,0.0,0.0,-0.0101474160328507,60.0,24.931724548339844,0.0,-9.596720218496557e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001113440594053,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001172508273157,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,8.660115418024361e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001172507327282,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0005561834550462,285.08123779296875,294.1499938964844,300.9634094238281,297.28045654296875,300.552978515625,300.95904541015625,286.25897216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011864012340083,0.0240279305726289,-0.0228415299206972,-0.0468315444886684,0.0,0.0,0.0,-0.0101474160328507,60.0,24.931724548339844,0.0,-9.596720218496557e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0001114155165851,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001173260752693,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,8.665673522045836e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001173259806819,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0005565404426306,285.0842590332031,294.1499938964844,300.9659729003906,297.2828063964844,300.55731201171875,300.9617004394531,286.2684631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011871622409671,0.0241049453616142,-0.0229177847504615,-0.0469844415783882,0.0,0.0,0.0,-0.0101645365357398,60.0,24.93241310119629,0.0,-9.609036055735488e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0001114831902668,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0001173973432742,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,8.670936949783936e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0001173972486867,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0005568785127252,285.0873413085937,294.1499938964844,300.96844482421875,297.2850952148437,300.5616149902344,300.9642944335937,286.2779541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011878829682245,0.0241778846830129,-0.0229900013655424,-0.0471292436122894,0.0,0.0,0.0,-0.0101807508617639,60.0,24.93223762512207,0.0,-9.620706720170349e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001116107669076,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0001175316792796,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,8.680858445586637e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001175315846921,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0005575158284045,285.0936584472656,294.1499938964844,300.9730224609375,297.289306640625,300.5701904296875,300.9691467285156,286.296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011892416514456,0.0243153627961874,-0.023126121610403,-0.0474021658301353,0.0,0.0,0.0,-0.0102113131433725,60.0,24.929838180541992,0.0,-9.642726439551552e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
