time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001116107669076,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0001175316792796,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,8.680858445586637e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001175315846921,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0005575158284045,285.0936584472656,294.1499938964844,300.9730224609375,297.289306640625,300.5701904296875,300.9691467285156,286.296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011892416514456,0.0243153627961874,-0.023126121610403,-0.0474021658301353,0.0,0.0,0.0,-0.0102113131433725,60.0,24.929838180541992,0.0,-9.642726439551552e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001117306746891,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.000117657946248,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,8.690184768056497e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0001176578589365,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.000558114843443,285.1001892089844,294.1499938964844,300.9769592285156,297.2929382324219,300.57867431640625,300.9735412597656,286.3157043457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011905186111107,0.0244445744901895,-0.0232540555298328,-0.0476586706936359,0.0,0.0,0.0,-0.0102400388568639,60.0,24.925067901611328,0.0,-9.663445865726317e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001117306746891,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.000117657946248,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,8.690184768056497e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0001176578589365,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.000558114843443,285.1001892089844,294.1499938964844,300.9769592285156,297.2929382324219,300.57867431640625,300.9735412597656,286.3157043457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011905186111107,0.0244445744901895,-0.0232540555298328,-0.0476586706936359,0.0,0.0,0.0,-0.0102400388568639,60.0,24.925067901611328,0.0,-9.663445865726317e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001118435829994,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001177768426714,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,8.698966848896816e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001177767553599,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0005586788756772,285.10693359375,294.1499938964844,300.98016357421875,297.2958679199219,300.5870666503906,300.9771423339844,286.33447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011917210649698,0.0245662312954664,-0.0233745090663433,-0.0479001700878143,0.0,0.0,0.0,-0.0102670853957533,60.0,24.917444229125977,0.0,-9.682975132818684e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001118435829994,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001177768426714,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,8.698966848896816e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001177767553599,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0005586788756772,285.10693359375,294.1499938964844,300.98016357421875,297.2958679199219,300.5870666503906,300.9771423339844,286.33447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011917210649698,0.0245662312954664,-0.0233745090663433,-0.0479001700878143,0.0,0.0,0.0,-0.0102670853957533,60.0,24.917444229125977,0.0,-9.682975132818684e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0001119511507567,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0001178901147795,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,8.707332744961604e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.000117890027468,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0005592162488028,285.1138916015625,294.1499938964844,300.982421875,297.2979736328125,300.5953369140625,300.9801025390625,286.3531799316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011928665917366,0.0246821213513612,-0.0234892554581165,-0.0481302179396152,0.0,0.0,0.0,-0.0102928504347801,60.0,24.90766716003418,0.0,-9.701598457922957e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0001119511507567,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0001178901147795,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,8.707332744961604e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.000117890027468,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0005592162488028,285.1138916015625,294.1499938964844,300.982421875,297.2979736328125,300.5953369140625,300.9801025390625,286.3531799316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011928665917366,0.0246821213513612,-0.0234892554581165,-0.0481302179396152,0.0,0.0,0.0,-0.0102928504347801,60.0,24.90766716003418,0.0,-9.701598457922957e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001120022207032,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001179438913823,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,8.711303962627426e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0001179438040708,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0005594713729806,285.117431640625,294.1499938964844,300.9831848144531,297.2986755371094,300.59942626953125,300.9812927246094,286.3625183105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011934102512896,0.0247371364384889,-0.0235437247902154,-0.0482394248247146,0.0,0.0,0.0,-0.0103050814941525,60.0,24.9016170501709,0.0,-9.71044613606864e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001120511442422,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001179954124381,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,8.715109288459644e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001179953251266,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0005597157869488,285.1210327148437,294.1499938964844,300.983642578125,297.2991027832031,300.6034545898437,300.982177734375,286.3718566894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011939313262701,0.0247898399829864,-0.0235959086567163,-0.0483440421521663,0.0,0.0,0.0,-0.0103167984634637,60.0,24.894603729248047,0.0,-9.718925753077201e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001121426394092,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001180917533929,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,8.722225175006315e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001180916660814,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0005601728335022,285.1283874511719,294.1499938964844,300.983642578125,297.2991027832031,300.6114501953125,300.9830627441406,286.39044189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011949054896831,0.0248883962631225,-0.0236934907734394,-0.0485396720468997,0.0,0.0,0.0,-0.0103387106209993,60.0,24.87748146057129,0.0,-9.734793593452197e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001121426394092,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001180917533929,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,8.722225175006315e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001180916660814,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0005601728335022,285.1283874511719,294.1499938964844,300.983642578125,297.2991027832031,300.6114501953125,300.9830627441406,286.39044189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011949054896831,0.0248883962631225,-0.0236934907734394,-0.0485396720468997,0.0,0.0,0.0,-0.0103387106209993,60.0,24.87748146057129,0.0,-9.734793593452197e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001122257381211,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001181792613351,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,8.728688408154994e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001181791812996,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0005605879705399,285.13592529296875,294.1499938964844,300.9822998046875,297.2978515625,300.61920166015625,300.9825439453125,286.40899658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011957903625443,0.0249779019504785,-0.0237821117043495,-0.0487173311412334,0.0,0.0,0.0,-0.0103586111217737,60.0,24.85601234436035,0.0,-9.749215479359918e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001122257381211,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001181792613351,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,8.728688408154994e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001181791812996,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0005605879705399,285.13592529296875,294.1499938964844,300.9822998046875,297.2978515625,300.61920166015625,300.9825439453125,286.40899658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011957903625443,0.0249779019504785,-0.0237821117043495,-0.0487173311412334,0.0,0.0,0.0,-0.0103586111217737,60.0,24.85601234436035,0.0,-9.749215479359918e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001123011461459,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001182586711365,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,8.734553557587788e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.000118258583825,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0005609646905213,285.1436462402344,294.1499938964844,300.9794311523437,297.29522705078125,300.62677001953125,300.9808044433594,286.427490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011965932790189,0.0250591114163398,-0.0238625183701515,-0.0488785244524478,0.0,0.0,0.0,-0.0103766666725277,60.0,24.830501556396484,0.0,-9.762310781979977e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001123011461459,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001182586711365,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,8.734553557587788e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.000118258583825,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0005609646905213,285.1436462402344,294.1499938964844,300.9794311523437,297.29522705078125,300.62677001953125,300.9808044433594,286.427490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011965932790189,0.0250591114163398,-0.0238625183701515,-0.0488785244524478,0.0,0.0,0.0,-0.0103766666725277,60.0,24.830501556396484,0.0,-9.762310781979977e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0001123657857533,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.00011832673772,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,8.739580516703427e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0001183266504085,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0005612876266241,285.1515808105469,294.1499938964844,300.9749450683594,297.29107666015625,300.63409423828125,300.9774169921875,286.4459228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011972812935709,0.0251287128776311,-0.0239314306527376,-0.0490166693925857,0.0,0.0,0.0,-0.0103921415284276,60.0,24.79924201965332,0.0,-9.773541620461401e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0001123657857533,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.00011832673772,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,8.739580516703427e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0001183266504085,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0005612876266241,285.1515808105469,294.1499938964844,300.9749450683594,297.29107666015625,300.63409423828125,300.9774169921875,286.4459228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011972812935709,0.0251287128776311,-0.0239314306527376,-0.0490166693925857,0.0,0.0,0.0,-0.0103921415284276,60.0,24.79924201965332,0.0,-9.773541620461401e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.00011239588639,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0001183584245154,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,8.74192119226791e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001183583444799,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0005614379770122,285.1556091308594,294.1499938964844,300.9720153808594,297.28839111328125,300.6376647949219,300.9752502441406,286.45513916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011976016685366,0.0251611173152923,-0.0239635165780782,-0.049080990254879,0.0,0.0,0.0,-0.0103993462398648,60.0,24.7822322845459,0.0,-9.778773346624805e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001124223417718,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,0.0001183862841571,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,8.743978833081201e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0001183862041216,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0005615701666101,285.15966796875,294.1499938964844,300.9686279296875,297.2852478027344,300.6411437988281,300.9725952148437,286.4643249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011978832772001,0.0251895971596241,-0.0239917133003473,-0.0491375140845775,0.0,0.0,0.0,-0.0104056783020496,60.0,24.76342964172364,0.0,-9.783371979210642e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0001124663831433,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.000118432661111,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,8.747403626330197e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0001184325810754,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0005617901915684,285.16796875,294.1499938964844,300.9603576660156,297.27764892578125,300.6478881835937,300.9657287597656,286.4826965332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011983519652858,0.0252369977533817,-0.0240386463701725,-0.0492315962910652,0.0,0.0,0.0,-0.0104162180796265,60.0,24.72062110900879,0.0,-9.791028077188457e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0001124663831433,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.000118432661111,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,8.747403626330197e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0001184325810754,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0005617901915684,285.16796875,294.1499938964844,300.9603576660156,297.27764892578125,300.6478881835937,300.9657287597656,286.4826965332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011983519652858,0.0252369977533817,-0.0240386463701725,-0.0492315962910652,0.0,0.0,0.0,-0.0104162180796265,60.0,24.72062110900879,0.0,-9.791028077188457e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001125002236221,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0001184682987513,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,8.750036067795008e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0001184682187158,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0005619592848233,285.1764221191406,294.1499938964844,300.95001220703125,297.2680969238281,300.6542663574219,300.9565734863281,286.5010070800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011987120378762,0.025273410603404,-0.0240746978670358,-0.0493038669228553,0.0,0.0,0.0,-0.0104243149980902,60.0,24.672422409057617,0.0,-9.796912081583289e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001125002236221,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0001184682987513,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,8.750036067795008e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0001184682187158,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0005619592848233,285.1764221191406,294.1499938964844,300.95001220703125,297.2680969238281,300.6542663574219,300.9565734863281,286.5010070800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011987120378762,0.025273410603404,-0.0240746978670358,-0.0493038669228553,0.0,0.0,0.0,-0.0104243149980902,60.0,24.672422409057617,0.0,-9.796912081583289e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.0001125248454627,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.0001184942229883,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,8.751951099839061e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0001184941502287,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0005620823358185,285.18505859375,294.1499938964844,300.9363098144531,297.2593994140625,300.6602478027344,300.9451904296875,286.5193176269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011989737395197,0.02529988437891,-0.0241009108722209,-0.0493564121425151,0.0,0.0,0.0,-0.0104302009567618,60.0,24.620176315307617,0.0,-9.801190969938037e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.0001125248454627,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.0001184942229883,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,8.751951099839061e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0001184941502287,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0005620823358185,285.18505859375,294.1499938964844,300.9363098144531,297.2593994140625,300.6602478027344,300.9451904296875,286.5193176269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011989737395197,0.02529988437891,-0.0241009108722209,-0.0493564121425151,0.0,0.0,0.0,-0.0104302009567618,60.0,24.620176315307617,0.0,-9.801190969938037e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,0.0001125443886849,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0001185147993965,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,8.753470319788903e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0001185147193609,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0005621799500659,285.19384765625,294.1499938964844,300.9183044433594,297.2543334960937,300.6657409667969,300.9301452636719,286.5375671386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011991813080385,0.0253208801150321,-0.0241216998547315,-0.049398086965084,0.0,0.0,0.0,-0.0104348696768283,60.0,24.57088279724121,0.0,-9.80458523258676e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,0.0001125443886849,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0001185147993965,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,8.753470319788903e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0001185147193609,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0005621799500659,285.19384765625,294.1499938964844,300.9183044433594,297.2543334960937,300.6657409667969,300.9301452636719,286.5375671386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011991813080385,0.0253208801150321,-0.0241216998547315,-0.049398086965084,0.0,0.0,0.0,-0.0104348696768283,60.0,24.57088279724121,0.0,-9.80458523258676e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0001125524795497,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0001185233195428,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,8.75409969012253e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.0001185232467832,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0005622204043902,285.19830322265625,294.1499938964844,300.90777587890625,297.2530822753906,300.6683044433594,300.9212341308594,286.5466613769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001199267222546,0.0253295730799436,-0.0241303071379661,-0.0494153387844562,0.0,0.0,0.0,-0.0104368021711707,60.0,24.548322677612305,0.0,-9.805991396660829e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.000112559304398,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0001185305081889,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,8.754630107432604e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0001185304281534,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0005622545140795,285.20281982421875,294.1499938964844,300.89630126953125,297.2525939941406,300.67071533203125,300.9112854003906,286.5557556152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011993396328762,0.0253368951380252,-0.0241375565528869,-0.0494298711419105,0.0,0.0,0.0,-0.0104384301230311,60.0,24.52735137939453,0.0,-9.807175160858608e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001125695343944,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0001185412766062,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,8.755425369599834e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0001185412038466,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0005623056786134,285.2119445800781,294.1499938964844,300.87060546875,297.2538146972656,300.6750183105469,300.88836669921875,286.5739440917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011994481319561,0.0253478623926639,-0.0241484139114618,-0.0494516380131244,0.0,0.0,0.0,-0.0104408683255314,60.0,24.49049568176269,0.0,-9.808948675527065e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001125695343944,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0001185412766062,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,8.755425369599834e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0001185412038466,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0005623056786134,285.2119445800781,294.1499938964844,300.87060546875,297.2538146972656,300.6750183105469,300.88836669921875,286.5739440917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011994481319561,0.0253478623926639,-0.0241484139114618,-0.0494516380131244,0.0,0.0,0.0,-0.0104408683255314,60.0,24.49049568176269,0.0,-9.808948675527065e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001125760463764,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0001185481305583,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,8.755931776249781e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0001185480505228,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0005623382166959,285.2212219238281,294.1499938964844,300.8414611816406,297.2577514648437,300.6786499023437,300.8619384765625,286.5920715332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011995169334113,0.0253548175096511,-0.0241553001105785,-0.0494654402136802,0.0,0.0,0.0,-0.0104424152523279,60.0,24.45970344543457,0.0,-9.810073464677772e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001125760463764,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0001185481305583,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,8.755931776249781e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0001185480505228,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0005623382166959,285.2212219238281,294.1499938964844,300.8414611816406,297.2577514648437,300.6786499023437,300.8619384765625,286.5920715332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011995169334113,0.0253548175096511,-0.0241553001105785,-0.0494654402136802,0.0,0.0,0.0,-0.0104424152523279,60.0,24.45970344543457,0.0,-9.810073464677772e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.000112578862172,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.000118551099149,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,8.756150782573968e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001185510263894,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0005623523611575,285.2306823730469,294.1499938964844,300.8092041015625,297.2640991210937,300.6815185546875,300.8321533203125,286.6101989746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011995463864877,0.0253578014671802,-0.0241582561284303,-0.0494713634252548,0.0,0.0,0.0,-0.010443078354001,60.0,24.434499740600582,0.0,-9.810555923195353e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.000112578862172,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.000118551099149,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,8.756150782573968e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001185510263894,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0005623523611575,285.2306823730469,294.1499938964844,300.8092041015625,297.2640991210937,300.6815185546875,300.8321533203125,286.6101989746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011995463864877,0.0253578014671802,-0.0241582561284303,-0.0494713634252548,0.0,0.0,0.0,-0.010443078354001,60.0,24.434499740600582,0.0,-9.810555923195353e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0001125784619944,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0001185506698675,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,8.756119495956227e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0001185505971079,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.000562350382097,285.24029541015625,294.1499938964844,300.77410888671875,297.27252197265625,300.68359375,300.7993469238281,286.6282653808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011995414970442,0.025357311591506,-0.0241577699780464,-0.0494703911244869,0.0,0.0,0.0,-0.0104429703205823,60.0,24.41440391540528,0.0,-9.810476342408948e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0001125784619944,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0001185506698675,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,8.756119495956227e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0001185505971079,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.000562350382097,285.24029541015625,294.1499938964844,300.77410888671875,297.27252197265625,300.68359375,300.7993469238281,286.6282653808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011995414970442,0.025357311591506,-0.0241577699780464,-0.0494703911244869,0.0,0.0,0.0,-0.0104429703205823,60.0,24.41440391540528,0.0,-9.810476342408948e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001125772396335,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.000118549382023,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,8.75602345331572e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0001185493092634,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0005623442702926,285.2451477050781,294.1499938964844,300.75555419921875,297.27740478515625,300.6843566894531,300.78192138671875,286.63726806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011995282256975,0.0253559648990631,-0.0241564363241195,-0.0494677163660526,0.0,0.0,0.0,-0.0104426704347133,60.0,24.40604782104492,0.0,-9.810258916331804e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.000112575260573,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001185472938232,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,8.755869930610061e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0001185472210636,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0005623343749903,285.2500305175781,294.1499938964844,300.7364501953125,297.28271484375,300.68487548828125,300.7638244628906,286.64630126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011995068052783,0.0253538023680448,-0.0241542961448431,-0.0494634285569191,0.0,0.0,0.0,-0.0104421898722648,60.0,24.39871406555176,0.0,-9.80990932930581e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
