time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001125693379435,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001185410583275,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,8.755409362493083e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0001185409928439,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0005623048637062,285.25994873046875,294.1499938964844,300.696533203125,297.2943725585937,300.6852722167969,300.7257080078125,286.664306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011994432425126,0.0253473725169897,-0.0241479277610778,-0.0494506657123565,0.0,0.0,0.0,-0.0104407593607902,60.0,24.387039184570312,0.0,-9.80886909474066e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001125693379435,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001185410583275,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,8.755409362493083e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0001185409928439,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0005623048637062,285.25994873046875,294.1499938964844,300.696533203125,297.2943725585937,300.6852722167969,300.7257080078125,286.664306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011994432425126,0.0253473725169897,-0.0241479277610778,-0.0494506657123565,0.0,0.0,0.0,-0.0104407593607902,60.0,24.387039184570312,0.0,-9.80886909474066e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0001125613998738,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0001185326909762,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,8.754790906095877e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001185326254926,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0005622652242891,285.2699890136719,294.1499938964844,300.6546325683594,297.3072204589844,300.68475341796875,300.6854553222656,286.6822814941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011993581429123,0.0253387577831745,-0.0241393987089395,-0.0494335666298866,0.0,0.0,0.0,-0.0104388445615768,60.0,24.37869071960449,0.0,-9.807476430978569e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0001125613998738,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0001185326909762,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,8.754790906095877e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001185326254926,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0005622652242891,285.2699890136719,294.1499938964844,300.6546325683594,297.3072204589844,300.68475341796875,300.6854553222656,286.6822814941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011993581429123,0.0253387577831745,-0.0241393987089395,-0.0494335666298866,0.0,0.0,0.0,-0.0104388445615768,60.0,24.37869071960449,0.0,-9.807476430978569e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001125515918829,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001185223663924,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,8.754028385737911e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001185222936328,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0005622162716463,285.2801818847656,294.1499938964844,300.6110534667969,297.3209533691406,300.683349609375,300.643310546875,286.7002258300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011992530198767,0.0253281351178884,-0.0241288822144269,-0.0494124852120876,0.0,0.0,0.0,-0.0104364827275276,60.0,24.37291717529297,0.0,-9.8057583386435e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001125515918829,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001185223663924,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,8.754028385737911e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001185222936328,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0005622162716463,285.2801818847656,294.1499938964844,300.6110534667969,297.3209533691406,300.683349609375,300.643310546875,286.7002258300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011992530198767,0.0253281351178884,-0.0241288822144269,-0.0494124852120876,0.0,0.0,0.0,-0.0104364827275276,60.0,24.37291717529297,0.0,-9.8057583386435e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001125403359765,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001185105138574,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,8.753152360441163e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0001185104483738,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0005621601012535,285.2904968261719,294.1499938964844,300.56610107421875,297.3352966308594,300.6810302734375,300.5995483398437,286.7181091308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001199132646434,0.0253159571439027,-0.0241168234497308,-0.0493883118033409,0.0,0.0,0.0,-0.0104337744414806,60.0,24.3691635131836,0.0,-9.803789424722709e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001125403359765,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001185105138574,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,8.753152360441163e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0001185104483738,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0005621601012535,285.2904968261719,294.1499938964844,300.56610107421875,297.3352966308594,300.6810302734375,300.5995483398437,286.7181091308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001199132646434,0.0253159571439027,-0.0241168234497308,-0.0493883118033409,0.0,0.0,0.0,-0.0104337744414806,60.0,24.3691635131836,0.0,-9.803789424722709e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001125342823797,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001185041401186,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,8.752681605983526e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0001185040746349,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0005621298914775,285.29571533203125,294.1499938964844,300.5431823730469,297.34259033203125,300.6795349121094,300.5771789550781,286.7270812988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001199067919515,0.0253094099462032,-0.0241103414446115,-0.0493753179907798,0.0,0.0,0.0,-0.0104323187842965,60.0,24.367876052856445,0.0,-9.802730716046429e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001125279814004,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001184974971693,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,8.75219120644033e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001184974316856,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0005620984011329,285.30096435546875,294.1499938964844,300.5200500488281,297.3499450683594,300.6778259277344,300.55450439453125,286.7359924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011990005150437,0.0253025908023118,-0.0241035912185907,-0.0493617840111255,0.0,0.0,0.0,-0.010430802591145,60.0,24.36679649353028,0.0,-9.801628664263262e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,0.0001125148628489,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0001184836801257,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,8.75117038958706e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0001184836146421,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0005620328593067,285.31158447265625,294.1499938964844,300.4731750488281,297.3646240234375,300.67364501953125,300.5083923339844,286.7538757324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011988602345809,0.025288401171565,-0.02408954128623,-0.0493336208164691,0.0,0.0,0.0,-0.0104276482015848,60.0,24.36508178710937,0.0,-9.799335032312229e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,0.0001125148628489,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0001184836801257,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,8.75117038958706e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0001184836146421,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0005620328593067,285.31158447265625,294.1499938964844,300.4731750488281,297.3646240234375,300.67364501953125,300.5083923339844,286.7538757324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011988602345809,0.025288401171565,-0.02408954128623,-0.0493336208164691,0.0,0.0,0.0,-0.0104276482015848,60.0,24.36508178710937,0.0,-9.799335032312229e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001125013659475,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001184694701805,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,8.750120468903333e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001184694046969,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0005619655130431,285.32232666015625,294.1499938964844,300.42578125,297.37908935546875,300.6685791015625,300.4615783691406,286.7716979980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011987158795818,0.0252738073468208,-0.0240750927478075,-0.0493046566843986,0.0,0.0,0.0,-0.0104244034737348,60.0,24.36368179321289,0.0,-9.796976030429505e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001125013659475,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001184694701805,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,8.750120468903333e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001184694046969,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0005619655130431,285.32232666015625,294.1499938964844,300.42578125,297.37908935546875,300.6685791015625,300.4615783691406,286.7716979980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011987158795818,0.0252738073468208,-0.0240750927478075,-0.0493046566843986,0.0,0.0,0.0,-0.0104244034737348,60.0,24.36368179321289,0.0,-9.796976030429505e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0001124878326663,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0001184552238555,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,8.749068365432322e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,0.0001184551583719,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0005618979339487,285.33319091796875,294.1499938964844,300.378173828125,297.3930969238281,300.66259765625,300.414306640625,286.7894897460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011985712917521,0.0252591781318187,-0.0240606069564819,-0.0492756217718124,0.0,0.0,0.0,-0.0104211503639817,60.0,24.361759185791016,0.0,-9.794612054747633e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0001124878326663,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0001184552238555,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,8.749068365432322e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,0.0001184551583719,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0005618979339487,285.33319091796875,294.1499938964844,300.378173828125,297.3930969238281,300.66259765625,300.414306640625,286.7894897460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011985712917521,0.0252591781318187,-0.0240606069564819,-0.0492756217718124,0.0,0.0,0.0,-0.0104211503639817,60.0,24.361759185791016,0.0,-9.794612054747633e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001124746413552,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001184413267765,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,8.748041727812961e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0001184412612929,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0005618321010842,285.3441772460937,294.1499938964844,300.3305969238281,297.4063720703125,300.65576171875,300.36688232421875,286.8072814941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011984301963821,0.0252449121326208,-0.0240464806556701,-0.0492473058402538,0.0,0.0,0.0,-0.0104179782792925,60.0,24.358829498291016,0.0,-9.792307054112825e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001124746413552,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001184413267765,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,8.748041727812961e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0001184412612929,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0005618321010842,285.3441772460937,294.1499938964844,300.3305969238281,297.4063720703125,300.65576171875,300.36688232421875,286.8072814941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011984301963821,0.0252449121326208,-0.0240464806556701,-0.0492473058402538,0.0,0.0,0.0,-0.0104179782792925,60.0,24.358829498291016,0.0,-9.792307054112825e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001124682239606,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001184345674118,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,8.747542597120628e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0001184345092042,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0005618000286631,285.3497009277344,294.1499938964844,300.30694580078125,297.4126892089844,300.65203857421875,300.3431701660156,286.816162109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011983616277575,0.025237975642085,-0.0240396149456501,-0.0492335371673107,0.0,0.0,0.0,-0.010416436009109,60.0,24.356908798217773,0.0,-9.791186528218533e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0001124620830523,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,0.0001184280990855,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,8.747064566705376e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0001184280336019,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0005617693532258,285.35528564453125,294.1499938964844,300.28338623046875,297.418701171875,300.6481018066406,300.3195495605469,286.8250427246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001198295969516,0.0252313278615474,-0.0240330323576927,-0.0492203459143638,0.0,0.0,0.0,-0.0104149580001831,60.0,24.35444641113281,0.0,-9.790112187602062e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001124507616623,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.000118416173791,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,8.74618417583406e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001184161083074,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.000561712833587,285.36651611328125,294.1499938964844,300.2368469238281,297.4298400878906,300.6395874023437,300.272705078125,286.8427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001198174781166,0.0252190791070461,-0.024020904675126,-0.0491960346698761,0.0,0.0,0.0,-0.0104122348129749,60.0,24.347637176513672,0.0,-9.78813332608297e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001124507616623,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.000118416173791,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,8.74618417583406e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001184161083074,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.000561712833587,285.36651611328125,294.1499938964844,300.2368469238281,297.4298400878906,300.6395874023437,300.272705078125,286.8427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001198174781166,0.0252190791070461,-0.024020904675126,-0.0491960346698761,0.0,0.0,0.0,-0.0104122348129749,60.0,24.347637176513672,0.0,-9.78813332608297e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0001124407426686,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0001184056236525,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,8.74540492077358e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0001184055654448,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0005616628332063,285.3778686523437,294.1499938964844,300.1911926269531,297.4395751953125,300.6302795410156,300.2265014648437,286.8604736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011980676790699,0.0252082422375679,-0.0240101758390665,-0.0491745248436927,0.0,0.0,0.0,-0.0104098254814744,60.0,24.338394165039062,0.0,-9.786383259324793e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0001124407426686,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0001184056236525,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,8.74540492077358e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0001184055654448,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0005616628332063,285.3778686523437,294.1499938964844,300.1911926269531,297.4395751953125,300.6302795410156,300.2265014648437,286.8604736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011980676790699,0.0252082422375679,-0.0240101758390665,-0.0491745248436927,0.0,0.0,0.0,-0.0104098254814744,60.0,24.338394165039062,0.0,-9.786383259324793e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.000112432608148,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001183970525744,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,8.744771912461147e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.0001183969943667,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0005616222624666,285.38934326171875,294.1499938964844,300.14678955078125,297.4476928710937,300.6202697753906,300.18133544921875,286.878173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011979804839938,0.0251994282007217,-0.0240014474838972,-0.0491570308804512,0.0,0.0,0.0,-0.0104078650474548,60.0,24.32589530944824,0.0,-9.78495933168233e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.000112432608148,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001183970525744,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,8.744771912461147e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.0001183969943667,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0005616222624666,285.38934326171875,294.1499938964844,300.14678955078125,297.4476928710937,300.6202697753906,300.18133544921875,286.878173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011979804839938,0.0251994282007217,-0.0240014474838972,-0.0491570308804512,0.0,0.0,0.0,-0.0104078650474548,60.0,24.32589530944824,0.0,-9.78495933168233e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001124266491387,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.000118390773423,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,8.744307706365362e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001183907224913,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0005615924601443,285.40093994140625,294.1499938964844,300.1038818359375,297.4539794921875,300.60955810546875,300.137451171875,286.8958740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011979165719822,0.0251929592341184,-0.023995041847229,-0.0491441898047924,0.0,0.0,0.0,-0.010406426154077,60.0,24.30974769592285,0.0,-9.783914833860764e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001124266491387,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.000118390773423,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,8.744307706365362e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001183907224913,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0005615924601443,285.40093994140625,294.1499938964844,300.1038818359375,297.4539794921875,300.60955810546875,300.137451171875,286.8958740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011979165719822,0.0251929592341184,-0.023995041847229,-0.0491441898047924,0.0,0.0,0.0,-0.010406426154077,60.0,24.30974769592285,0.0,-9.783914833860764e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.000112424539111,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001183885542559,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,8.744143997319043e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001183884960482,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.0005615819827653,285.40679931640625,294.1499938964844,300.0830993652344,297.45635986328125,300.6039428710937,300.1160583496094,286.9046936035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011978938709944,0.0251906644552946,-0.023992771282792,-0.0491396375000476,0.0,0.0,0.0,-0.0104059167206287,60.0,24.300216674804688,0.0,-9.783543930552697e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.000112423178507,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0001183871208922,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,8.744038495933637e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001183870699605,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.000561575172469,285.41265869140625,294.1499938964844,300.06280517578125,297.4582214355469,300.5981750488281,300.0950927734375,286.9135131835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011978792026638,0.0251891780644655,-0.0239912997931242,-0.049136683344841,0.0,0.0,0.0,-0.0104055861011147,60.0,24.289531707763672,0.0,-9.783303767108009e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0001124228438129,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.0001183867716463,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,8.744012302486226e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0001183867134386,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0005615735426545,285.4244689941406,294.1499938964844,300.0238037109375,297.4602355957031,300.5862121582031,300.0546875,286.9311828613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011978752445429,0.0251887757331132,-0.0239909011870622,-0.0491358861327171,0.0,0.0,0.0,-0.0104054966941475,60.0,24.26444435119629,0.0,-9.783239107719056e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0001124228438129,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.0001183867716463,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,8.744012302486226e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0001183867134386,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0005615735426545,285.4244689941406,294.1499938964844,300.0238037109375,297.4602355957031,300.5862121582031,300.0546875,286.9311828613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011978752445429,0.0251887757331132,-0.0239909011870622,-0.0491358861327171,0.0,0.0,0.0,-0.0104054966941475,60.0,24.26444435119629,0.0,-9.783239107719056e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,0.00011242608889,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0001183901840704,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,8.744264050619677e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.0001183901258627,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0005615897825919,285.4364013671875,294.1499938964844,299.9871826171875,297.4598083496094,300.5736694335937,300.0167236328125,286.94879150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011979092378169,0.0251922253519296,-0.0239943154156208,-0.0491427332162857,0.0,0.0,0.0,-0.0104062631726264,60.0,24.23369026184082,0.0,-9.783796173223892e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,0.00011242608889,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0001183901840704,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,8.744264050619677e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.0001183901258627,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0005615897825919,285.4364013671875,294.1499938964844,299.9871826171875,297.4598083496094,300.5736694335937,300.0167236328125,286.94879150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011979092378169,0.0251922253519296,-0.0239943154156208,-0.0491427332162857,0.0,0.0,0.0,-0.0104062631726264,60.0,24.23369026184082,0.0,-9.783796173223892e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0001124323025578,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0001183967251563,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,8.744747174205258e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0001183966669486,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0005616208072751,285.4484558105469,294.1499938964844,299.9532470703125,297.45672607421875,300.56072998046875,299.9808349609375,286.9664001464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011979750124737,0.0251988787204027,-0.0240009035915136,-0.0491559393703937,0.0,0.0,0.0,-0.0104077430441975,60.0,24.19828987121582,0.0,-9.78487051384036e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0001124323025578,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0001183967251563,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,8.744747174205258e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0001183966669486,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0005616208072751,285.4484558105469,294.1499938964844,299.9532470703125,297.45672607421875,300.56072998046875,299.9808349609375,286.9664001464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011979750124737,0.0251988787204027,-0.0240009035915136,-0.0491559393703937,0.0,0.0,0.0,-0.0104077430441975,60.0,24.19828987121582,0.0,-9.78487051384036e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0001124431291827,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0001184081265819,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,8.74558900250122e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001184080683742,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0005616749403998,285.4606018066406,294.1499938964844,299.9222412109375,297.4508361816406,300.5473937988281,299.9478454589844,286.9840087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011980900308117,0.0252105072140693,-0.0240124184638261,-0.049179021269083,0.0,0.0,0.0,-0.0104103283956646,60.0,24.156221389770508,0.0,-9.78674918883371e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0001124431291827,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0001184081265819,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,8.74558900250122e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001184080683742,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0005616749403998,285.4606018066406,294.1499938964844,299.9222412109375,297.4508361816406,300.5473937988281,299.9478454589844,286.9840087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011980900308117,0.0252105072140693,-0.0240124184638261,-0.049179021269083,0.0,0.0,0.0,-0.0104103283956646,60.0,24.156221389770508,0.0,-9.78674918883371e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0001124497284763,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0001184150751214,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,8.74610195751302e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001184150169137,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0005617079441435,285.4667053222656,294.1499938964844,299.907958984375,297.44677734375,300.54058837890625,299.9322814941406,286.9927978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011981602292507,0.0252175983041524,-0.0240194387733936,-0.0491930954158306,0.0,0.0,0.0,-0.0104119051247835,60.0,24.13325500488281,0.0,-9.787894583723757e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
