time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.0001124577174778,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.0001184234861284,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,8.746723324293271e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001184234279207,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0005617478163912,285.47283935546875,294.1499938964844,299.89453125,297.4419250488281,300.5337219238281,299.9175720214844,287.0015869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011982450960204,0.0252261869609355,-0.0240279417484998,-0.049210138618946,0.0,0.0,0.0,-0.0104138143360614,60.0,24.10841941833496,0.0,-9.78928156314396e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.000112476394861,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.0001184431530418,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,8.748175605433062e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0001184431021101,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0005618411814793,285.4851989746094,294.1499938964844,299.870361328125,297.42974853515625,300.51983642578125,299.8910522460937,287.0191650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011984435841441,0.0252462737262249,-0.0240478310734033,-0.0492500104010105,0.0,0.0,0.0,-0.0104182809591293,60.0,24.05279922485352,0.0,-9.792527322360912e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.000112476394861,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.0001184431530418,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,8.748175605433062e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0001184431021101,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0005618411814793,285.4851989746094,294.1499938964844,299.870361328125,297.42974853515625,300.51983642578125,299.8910522460937,287.0191650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011984435841441,0.0252462737262249,-0.0240478310734033,-0.0492500104010105,0.0,0.0,0.0,-0.0104182809591293,60.0,24.05279922485352,0.0,-9.792527322360912e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001124989503296,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0001184669017675,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,8.749929838813841e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0001184668508358,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0005619538715109,285.4976501464844,294.1499938964844,299.8500061035156,297.4141540527344,300.5058288574219,299.8677673339844,287.0367126464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011986836325377,0.0252705439925193,-0.0240718591958284,-0.0492981784045696,0.0,0.0,0.0,-0.0104236770421266,60.0,23.9907455444336,0.0,-9.796448807719572e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001124989503296,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0001184669017675,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,8.749929838813841e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0001184668508358,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0005619538715109,285.4976501464844,294.1499938964844,299.8500061035156,297.4141540527344,300.5058288574219,299.8677673339844,287.0367126464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011986836325377,0.0252705439925193,-0.0240718591958284,-0.0492981784045696,0.0,0.0,0.0,-0.0104236770421266,60.0,23.9907455444336,0.0,-9.796448807719572e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.000112517249363,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0001184861757792,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,8.751353016123176e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,0.0001184861248475,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,0.0005620453157462,285.5102233886719,294.1499938964844,299.8334655761719,297.3971862792969,300.4917297363281,299.8480529785156,287.0542297363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011988783953711,0.0252902284264564,-0.0240913499146699,-0.0493372492492198,0.0,0.0,0.0,-0.0104280542582273,60.0,23.92192840576172,0.0,-9.799630618090305e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.000112517249363,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0001184861757792,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,8.751353016123176e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,0.0001184861248475,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,0.0005620453157462,285.5102233886719,294.1499938964844,299.8334655761719,297.3971862792969,300.4917297363281,299.8480529785156,287.0542297363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011988783953711,0.0252902284264564,-0.0240913499146699,-0.0493372492492198,0.0,0.0,0.0,-0.0104280542582273,60.0,23.92192840576172,0.0,-9.799630618090305e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001125116541516,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001184802822535,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,8.750917913857847e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0001184802313218,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0005620173760689,285.5228576660156,294.1499938964844,299.8203430175781,297.3810119628906,300.4776611328125,299.8323059082031,287.0717468261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001198818325065,0.0252841599285602,-0.0240853428840637,-0.0493252053856849,0.0,0.0,0.0,-0.0104267047718167,60.0,23.848854064941406,0.0,-9.79864935857222e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001125116541516,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001184802822535,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,8.750917913857847e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0001184802313218,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0005620173760689,285.5228576660156,294.1499938964844,299.8203430175781,297.3810119628906,300.4776611328125,299.8323059082031,287.0717468261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001198818325065,0.0252841599285602,-0.0240853428840637,-0.0493252053856849,0.0,0.0,0.0,-0.0104267047718167,60.0,23.848854064941406,0.0,-9.79864935857222e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001125015623983,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001184696520795,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,8.750132838031277e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,0.0001184696011478,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0005619669682346,285.5292358398437,294.1499938964844,299.81500244140625,297.3731689453125,300.4706420898437,299.82568359375,287.0805053710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011987104080617,0.0252732615917921,-0.024074550718069,-0.0493035726249218,0.0,0.0,0.0,-0.010424280539155,60.0,23.811185836791992,0.0,-9.796887923130273e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0001124864138546,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0001184536959044,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,8.748954860493541e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0001184536522487,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0005618912982754,285.5356140136719,294.1499938964844,299.8103942871094,297.36553955078125,300.4636535644531,299.81988525390625,287.0892333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001198548823595,0.0252569206058979,-0.0240583717823028,-0.0492711402475833,0.0,0.0,0.0,-0.0104206474497914,60.0,23.772857666015625,0.0,-9.794247546324186e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001124420887208,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001184070206363,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,8.745506784180179e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,0.0001184069697046,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0005616699345409,285.5484313964844,294.1499938964844,299.80340576171875,297.3507080078125,300.4497985839844,299.8104553222656,287.1067199707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001198076410219,0.0252091139554977,-0.0240110382437706,-0.0491762533783912,0.0,0.0,0.0,-0.0104100191965699,60.0,23.694440841674805,0.0,-9.786523946786477e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001124420887208,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001184070206363,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,8.745506784180179e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,0.0001184069697046,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0005616699345409,285.5484313964844,294.1499938964844,299.80340576171875,297.3507080078125,300.4497985839844,299.8104553222656,287.1067199707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001198076410219,0.0252091139554977,-0.0240110382437706,-0.0491762533783912,0.0,0.0,0.0,-0.0104100191965699,60.0,23.694440841674805,0.0,-9.786523946786477e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001123790789279,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001183406711788,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,8.740606426727027e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001183406202471,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0005613552057184,285.56134033203125,294.1499938964844,299.799072265625,297.33648681640625,300.4361572265625,299.8039855957031,287.1241760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011974046938121,0.0251411739736795,-0.0239437688142061,-0.0490414053201675,0.0,0.0,0.0,-0.0103949131444096,60.0,23.61368751525879,0.0,-9.77555316694634e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001123790789279,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001183406711788,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,8.740606426727027e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001183406202471,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0005613552057184,285.56134033203125,294.1499938964844,299.799072265625,297.33648681640625,300.4361572265625,299.8039855957031,287.1241760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011974046938121,0.0251411739736795,-0.0239437688142061,-0.0490414053201675,0.0,0.0,0.0,-0.0103949131444096,60.0,23.61368751525879,0.0,-9.77555316694634e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0001123395195463,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001182990090455,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,8.737528696656227e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001182989581138,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,0.0005611575907096,285.5680847167969,294.1499938964844,299.7978210449219,297.32928466796875,300.4291381835937,299.8016967773437,287.1332397460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011969828046858,0.025098517537117,-0.0239015333354473,-0.0489567369222641,0.0,0.0,0.0,-0.0103854285553097,60.0,23.570844650268555,0.0,-9.768668718379558e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0001122993780882,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,0.0001182567357318,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,8.734406583243981e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,0.0001182566920761,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0005609571235254,285.5743408203125,294.1499938964844,299.7972106933594,297.3227844238281,300.4227600097656,299.8000793457031,287.1416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011965550947934,0.0250552371144294,-0.0238586813211441,-0.0488708317279815,0.0,0.0,0.0,-0.0103758061304688,60.0,23.53084754943848,0.0,-9.761686214915245e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.0001122033136198,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,0.0001181555708171,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,8.726934902369976e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,0.0001181555271614,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0005604772595688,285.58740234375,294.1499938964844,299.7975158691406,297.3095397949219,300.40966796875,299.7986145019531,287.15899658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011955311056226,0.0249516610056161,-0.0237561296671628,-0.0486652478575706,0.0,0.0,0.0,-0.0103527773171663,60.0,23.445932388305664,0.0,-9.744986328996674e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.0001122033136198,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,0.0001181555708171,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,8.726934902369976e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,0.0001181555271614,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0005604772595688,285.58740234375,294.1499938964844,299.7975158691406,297.3095397949219,300.40966796875,299.7986145019531,287.15899658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011955311056226,0.0249516610056161,-0.0237561296671628,-0.0486652478575706,0.0,0.0,0.0,-0.0103527773171663,60.0,23.445932388305664,0.0,-9.744986328996674e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.000112149544293,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001180989565909,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,8.722753409529105e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0001180989129352,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,0.0005602086894214,285.5939636230469,294.1499938964844,299.7984313964844,297.30303955078125,300.4032287597656,299.7987365722656,287.1676940917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011949579929932,0.0248936936259269,-0.0236987341195344,-0.048550184816122,0.0,0.0,0.0,-0.0103398887440562,60.0,23.402729034423828,0.0,-9.735646244735109e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.000112092391646,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0001180387698695,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,8.718307799426839e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0001180387262138,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0005599232390522,285.6005554199219,294.1499938964844,299.7998046875,297.2966613769531,300.3969116210937,299.7993469238281,287.1763610839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011943489080294,0.0248320698738098,-0.0236377213150262,-0.048427864909172,0.0,0.0,0.0,-0.010326188057661,60.0,23.359073638916016,0.0,-9.72572351543022e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,0.0001119687731261,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,0.0001179085884359,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,8.708692621439695e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001179085447802,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0005593057721853,285.6137390136719,294.1499938964844,299.8038024902344,297.2841186523437,300.3844909667969,299.8017883300781,287.1937255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011930315522477,0.0246987845748662,-0.0235057529062032,-0.0481632947921752,0.0,0.0,0.0,-0.0102965561673045,60.0,23.2705020904541,0.0,-9.704277914579509e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,0.0001119687731261,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,0.0001179085884359,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,8.708692621439695e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001179085447802,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0005593057721853,285.6137390136719,294.1499938964844,299.8038024902344,297.2841186523437,300.3844909667969,299.8017883300781,287.1937255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011930315522477,0.0246987845748662,-0.0235057529062032,-0.0481632947921752,0.0,0.0,0.0,-0.0102965561673045,60.0,23.2705020904541,0.0,-9.704277914579509e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001118320869863,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001177646554424,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,8.698061719769612e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001177646117866,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0005586229963228,285.62701416015625,294.1499938964844,299.80926513671875,297.2718505859375,300.3724670410156,299.80596923828125,287.2110290527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011915747309103,0.0245514046400785,-0.0233598295599222,-0.0478707402944564,0.0,0.0,0.0,-0.0102637903764843,60.0,23.18009376525879,0.0,-9.680594104111152e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001118320869863,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001177646554424,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,8.698061719769612e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001177646117866,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0005586229963228,285.62701416015625,294.1499938964844,299.80926513671875,297.2718505859375,300.3724670410156,299.80596923828125,287.2110290527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011915747309103,0.0245514046400785,-0.0233598295599222,-0.0478707402944564,0.0,0.0,0.0,-0.0102637903764843,60.0,23.18009376525879,0.0,-9.680594104111152e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001116848725359,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001176096266135,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,8.686611545272171e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001176095829578,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0005578876589424,285.6403503417969,294.1499938964844,299.8159484863281,297.259765625,300.3608703613281,299.8114929199219,287.2283020019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011900059180334,0.0243926607072353,-0.0232026558369398,-0.0475556179881095,0.0,0.0,0.0,-0.0102284997701644,60.0,23.08813667297364,0.0,-9.655119015405945e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001116848725359,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001176096266135,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,8.686611545272171e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001176095829578,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0005578876589424,285.6403503417969,294.1499938964844,299.8159484863281,297.259765625,300.3608703613281,299.8114929199219,287.2283020019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011900059180334,0.0243926607072353,-0.0232026558369398,-0.0475556179881095,0.0,0.0,0.0,-0.0102284997701644,60.0,23.08813667297364,0.0,-9.655119015405945e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001115279083023,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001174443314084,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,8.674402488395572e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001174442877527,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0005571036017499,285.6537475585937,294.1499938964844,299.8236083984375,297.247802734375,300.34967041015625,299.8182067871094,287.2455444335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011883330298587,0.0242233928292989,-0.0230350606143474,-0.0472195856273174,0.0,0.0,0.0,-0.0101908696815371,60.0,22.99462890625,0.0,-9.627993335925566e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001115279083023,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001174443314084,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,8.674402488395572e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001174442877527,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0005571036017499,285.6537475585937,294.1499938964844,299.8236083984375,297.247802734375,300.34967041015625,299.8182067871094,287.2455444335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011883330298587,0.0242233928292989,-0.0230350606143474,-0.0472195856273174,0.0,0.0,0.0,-0.0101908696815371,60.0,22.99462890625,0.0,-9.627993335925566e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0001114460465032,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0001173581331386,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,8.6680352978874e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001173580894828,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.000556694692932,285.66046142578125,294.1499938964844,299.8277282714844,297.2418518066406,300.34423828125,299.82196044921875,287.254150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011874606134369,0.0241351146250963,-0.0229476541280746,-0.0470443330705165,0.0,0.0,0.0,-0.0101712439209222,60.0,22.947309494018555,0.0,-9.61386206199677e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001113625985453,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001172702541225,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,8.661545143695548e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0001172702104668,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0005562778678722,285.6672058105469,294.1499938964844,299.8320007324219,297.23590087890625,300.33892822265625,299.8258972167969,287.26275634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011865713167935,0.024045119062066,-0.0228585470467805,-0.0468656681478023,0.0,0.0,0.0,-0.0101512381806969,60.0,22.899696350097656,0.0,-9.599467887255744e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0001111949895857,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0001170937539427,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,8.648508810438216e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.000117093710287,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0005554406670853,285.6806945800781,294.1499938964844,299.84088134765625,297.2239990234375,300.3285827636719,299.83416748046875,287.2799377441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001184785272926,0.0238643456250429,-0.0226795598864555,-0.0465067736804485,0.0,0.0,0.0,-0.0101110534742474,60.0,22.804033279418945,0.0,-9.570588588303509e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0001111949895857,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0001170937539427,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,8.648508810438216e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.000117093710287,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0005554406670853,285.6806945800781,294.1499938964844,299.84088134765625,297.2239990234375,300.3285827636719,299.83416748046875,287.2799377441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001184785272926,0.0238643456250429,-0.0226795598864555,-0.0465067736804485,0.0,0.0,0.0,-0.0101110534742474,60.0,22.804033279418945,0.0,-9.570588588303509e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0001110328303184,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0001169229872175,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,8.635895937914029e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.0001169229508377,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.000554630649276,285.6942443847656,294.1499938964844,299.8500061035156,297.2120056152344,300.318603515625,299.8428649902344,287.29705810546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011830569710582,0.0236894413828849,-0.022506384178996,-0.0461595170199871,0.0,0.0,0.0,-0.0100721726194024,60.0,22.70820045471192,0.0,-9.542689838326625e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0001110328303184,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0001169229872175,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,8.635895937914029e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.0001169229508377,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.000554630649276,285.6942443847656,294.1499938964844,299.8500061035156,297.2120056152344,300.318603515625,299.8428649902344,287.29705810546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011830569710582,0.0236894413828849,-0.022506384178996,-0.0461595170199871,0.0,0.0,0.0,-0.0100721726194024,60.0,22.70820045471192,0.0,-9.542689838326625e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0001109538789023,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001168398521258,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,8.62975575728342e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001168398084701,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0005542362923733,285.7024230957031,294.1499938964844,299.8554992675781,297.20477294921875,300.3128662109375,299.84820556640625,287.30731201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011822157539427,0.0236042756587266,-0.0224220603704452,-0.0459904260933399,0.0,0.0,0.0,-0.0100532425567507,60.0,22.6524600982666,0.0,-9.529121314244549e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.0001109025688492,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.0001167858208646,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,8.62576489453204e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0001167857772088,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0005539800040423,285.7078552246094,294.1499938964844,299.859130859375,297.1999206542969,300.3091125488281,299.85174560546875,287.31414794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011816688347607,0.0235489252954721,-0.0223672576248645,-0.0458805300295352,0.0,0.0,0.0,-0.0100409388542175,60.0,22.61558532714844,0.0,-9.520308452692917e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001107861826312,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001166632573585,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,8.616712148068473e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0001166632209788,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0005533986259251,285.7215270996094,294.1499938964844,299.8680114746094,297.1876220703125,300.2999572753906,299.8606262207031,287.3311767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011804284295067,0.0234233643859624,-0.0222429353743791,-0.0456312261521816,0.0,0.0,0.0,-0.0100130289793014,60.0,22.52552604675293,0.0,-9.500331543677021e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001107861826312,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001166632573585,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,8.616712148068473e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0001166632209788,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0005533986259251,285.7215270996094,294.1499938964844,299.8680114746094,297.1876220703125,300.2999572753906,299.8606262207031,287.3311767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011804284295067,0.0234233643859624,-0.0222429353743791,-0.0456312261521816,0.0,0.0,0.0,-0.0100130289793014,60.0,22.52552604675293,0.0,-9.500331543677021e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
