time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001107287534978,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0001166027795989,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,8.612245437689126e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0001166027359431,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,0.0005531117785722,285.7283935546875,294.1499938964844,299.8722839355469,297.181396484375,300.2955627441406,299.8649597167969,287.3396911621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011798163177445,0.0233614016324281,-0.0221815854310989,-0.0455081947147846,0.0,0.0,0.0,-0.0099992556497454,60.0,22.480928421020508,0.0,-9.490482000273914e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001106697745854,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001165406720247,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,8.607657946413383e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0001165406283689,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.0005528171896003,285.7352600097656,294.1499938964844,299.8764038085937,297.17510986328125,300.291259765625,299.86920166015625,287.3481750488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001179187791422,0.0232977699488401,-0.0221185833215713,-0.0453818514943122,0.0,0.0,0.0,-0.0099851116538047,60.0,22.43625259399414,0.0,-9.48037239822952e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001105458213714,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001164101413451,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,8.59801730257459e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0001164101049653,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0005521980347111,285.7490234375,294.1499938964844,299.8840637207031,297.1622619628906,300.2828369140625,299.8772888183594,287.3651123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011778668267652,0.0231640357524156,-0.0219861697405576,-0.0451163053512573,0.0,0.0,0.0,-0.0099553866311907,60.0,22.346080780029297,0.0,-9.459143512913216e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001105458213714,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001164101413451,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,8.59801730257459e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0001164101049653,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0005521980347111,285.7490234375,294.1499938964844,299.8840637207031,297.1622619628906,300.2828369140625,299.8772888183594,287.3651123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011778668267652,0.0231640357524156,-0.0219861697405576,-0.0451163053512573,0.0,0.0,0.0,-0.0099553866311907,60.0,22.346080780029297,0.0,-9.459143512913216e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001104092152672,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001162662883871,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,8.587392221670598e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0001162662520073,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0005515156663022,285.7628479003906,294.1499938964844,299.8907470703125,297.1490783691406,300.2747497558594,299.88458251953125,287.38201904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011764110531657,0.0230166465044021,-0.0218402352184057,-0.0448236353695392,0.0,0.0,0.0,-0.0099226264283061,60.0,22.25376319885254,0.0,-9.435775893962273e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001104092152672,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001162662883871,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,8.587392221670598e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0001162662520073,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0005515156663022,285.7628479003906,294.1499938964844,299.8907470703125,297.1490783691406,300.2747497558594,299.88458251953125,287.38201904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011764110531657,0.0230166465044021,-0.0218402352184057,-0.0448236353695392,0.0,0.0,0.0,-0.0099226264283061,60.0,22.25376319885254,0.0,-9.435775893962273e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0001102605529013,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.000116109738883,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,8.575829269830137e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0001161097025033,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.000550773111172,285.7767028808594,294.1499938964844,299.8962097167969,297.13543701171875,300.2669372558594,299.89093017578125,287.3988952636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011748268734663,0.0228562355041503,-0.0216814093291759,-0.0445051044225692,0.0,0.0,0.0,-0.0098869744688272,60.0,22.159029006958008,0.0,-9.410378964958e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0001102605529013,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.000116109738883,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,8.575829269830137e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0001161097025033,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.000550773111172,285.7767028808594,294.1499938964844,299.8962097167969,297.13543701171875,300.2669372558594,299.89093017578125,287.3988952636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011748268734663,0.0228562355041503,-0.0216814093291759,-0.0445051044225692,0.0,0.0,0.0,-0.0098869744688272,60.0,22.159029006958008,0.0,-9.410378964958e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0001101023372029,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0001159431267296,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,8.563523442717269e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0001159430903499,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0005499827675521,285.79058837890625,294.1499938964844,299.90020751953125,297.1213684082031,300.2593994140625,299.8960266113281,287.4156799316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001173140713945,0.0226855035871267,-0.0215123631060123,-0.0441660620272159,0.0,0.0,0.0,-0.0098490277305245,60.0,22.06161499023437,0.0,-9.383386867511945e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0001101023372029,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0001159431267296,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,8.563523442717269e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0001159430903499,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0005499827675521,285.79058837890625,294.1499938964844,299.90020751953125,297.1213684082031,300.2593994140625,299.8960266113281,287.4156799316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001173140713945,0.0226855035871267,-0.0215123631060123,-0.0441660620272159,0.0,0.0,0.0,-0.0098490277305245,60.0,22.06161499023437,0.0,-9.383386867511945e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001100217195926,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001158582308562,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,8.557253022445366e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001158581944764,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.0005495800869539,285.79754638671875,294.1499938964844,299.90155029296875,297.1141357421875,300.25567626953125,299.89813232421875,287.424072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011722816852852,0.0225985050201416,-0.021426223218441,-0.0439932979643344,0.0,0.0,0.0,-0.0098296925425529,60.0,22.01211166381836,0.0,-9.369648523716025e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0001099411965697,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0001157734368462,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,8.550989878131077e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0001157734004664,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.000549177872017,285.80450439453125,294.1499938964844,299.9024658203125,297.10675048828125,300.2519836425781,299.8998107910156,287.4324645996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001171423587948,0.0225116088986396,-0.0213401857763528,-0.0438207313418388,0.0,0.0,0.0,-0.0098103797063231,60.0,21.96215057373047,0.0,-9.35593718054406e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001097843123716,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001156082289526,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,8.538788097212091e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0001156081925728,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0005483942222781,285.8184814453125,294.1499938964844,299.9028015136719,297.091552734375,300.2447814941406,299.9017944335937,287.4491882324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001169751631096,0.0223422907292842,-0.0211725402623415,-0.0434844754636287,0.0,0.0,0.0,-0.0097727496176958,60.0,21.86142921447754,0.0,-9.329249905931648e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001097843123716,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001156082289526,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,8.538788097212091e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0001156081925728,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0005483942222781,285.8184814453125,294.1499938964844,299.9028015136719,297.091552734375,300.2447814941406,299.9017944335937,287.4491882324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001169751631096,0.0223422907292842,-0.0211725402623415,-0.0434844754636287,0.0,0.0,0.0,-0.0097727496176958,60.0,21.86142921447754,0.0,-9.329249905931648e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001096397463697,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001154559940914,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,8.527543832315132e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001154559577116,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0005476720980368,285.8324890136719,294.1499938964844,299.90093994140625,297.0757141113281,300.2377014160156,299.9017028808594,287.4658508300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011682111071422,0.0221862588077783,-0.0210180487483739,-0.0431745983660221,0.0,0.0,0.0,-0.0097380727529525,60.0,21.760570526123047,0.0,-9.304692838441045e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001096397463697,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001154559940914,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,8.527543832315132e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001154559577116,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0005476720980368,285.8324890136719,294.1499938964844,299.90093994140625,297.0757141113281,300.2377014160156,299.9017028808594,287.4658508300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011682111071422,0.0221862588077783,-0.0210180487483739,-0.0431745983660221,0.0,0.0,0.0,-0.0097380727529525,60.0,21.760570526123047,0.0,-9.304692838441045e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,0.000109553184302,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,0.0001153648408944,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,8.520811388734728e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,0.0001153648045146,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0005472397315315,285.8420104980469,294.1499938964844,299.8982849121094,297.0645446777344,300.2329406738281,299.9002990722656,287.4771423339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011672885157167,0.0220928248018026,-0.0209255348891019,-0.0429890304803848,0.0,0.0,0.0,-0.0097173079848289,60.0,21.69259452819824,0.0,-9.290003788464676e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0001095157422241,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0001153254124801,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,8.51789882290177e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001153253761003,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.000547052710317,285.8465270996094,294.1499938964844,299.8966064453125,297.0592041015625,300.230712890625,299.8993530273437,287.4824523925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011668895604088,0.0220524072647094,-0.0208855178207159,-0.0429087579250335,0.0,0.0,0.0,-0.0097083263099193,60.0,21.66081047058105,0.0,-9.28365295749245e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001094192193704,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0001152237673522,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,8.510391489835456e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0001152237309725,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,0.0005465705762617,285.860595703125,294.1499938964844,299.8895874023437,297.0419311523437,300.2237548828125,299.8944702148437,287.4990234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011658607982099,0.0219482071697711,-0.0207823477685451,-0.0427018105983734,0.0,0.0,0.0,-0.0096851699054241,60.0,21.563295364379883,0.0,-9.26729200045884e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001094192193704,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0001152237673522,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,8.510391489835456e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0001152237309725,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,0.0005465705762617,285.860595703125,294.1499938964844,299.8895874023437,297.0419311523437,300.2237548828125,299.8944702148437,287.4990234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011658607982099,0.0219482071697711,-0.0207823477685451,-0.0427018105983734,0.0,0.0,0.0,-0.0096851699054241,60.0,21.563295364379883,0.0,-9.26729200045884e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.0001093818791559,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.0001151844480773,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,8.507486927555874e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0001151844116975,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0005463840789161,285.86767578125,294.1499938964844,299.885009765625,297.0329895019531,300.2202453613281,299.8910522460937,287.5072631835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011654628906399,0.0219078958034515,-0.0207424331456422,-0.0426217466592788,0.0,0.0,0.0,-0.0096762115135788,60.0,21.51565742492676,0.0,-9.260966749025101e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,0.0001093546088668,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,0.0001151557298726,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,8.50536598591134e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001151556934928,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0005462478147819,285.874755859375,294.1499938964844,299.8796691894531,297.0238647460937,300.2167358398437,299.88690185546875,287.5155029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011651720851659,0.0218784492462873,-0.0207132771611213,-0.042563259601593,0.0,0.0,0.0,-0.009669667109847,60.0,21.46891212463379,0.0,-9.256347510699925e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.0001093295213649,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.0001151293108705,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,8.503414574079216e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,0.0001151292817667,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0005461225518956,285.888916015625,294.1499938964844,299.8665466308594,297.00494384765625,300.2096252441406,299.87628173828125,287.5319519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011649045627564,0.0218513496220111,-0.0206864457577466,-0.0425094366073608,0.0,0.0,0.0,-0.0096636451780796,60.0,21.378448486328125,0.0,-9.252097044054609e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.0001093295213649,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.0001151293108705,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,8.503414574079216e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,0.0001151292817667,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0005461225518956,285.888916015625,294.1499938964844,299.8665466308594,297.00494384765625,300.2096252441406,299.87628173828125,287.5319519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011649045627564,0.0218513496220111,-0.0206864457577466,-0.0425094366073608,0.0,0.0,0.0,-0.0096636451780796,60.0,21.378448486328125,0.0,-9.252097044054609e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001093450409825,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001151456453953,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,8.504621655447409e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.0001151456162915,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0005462000262923,285.9031677246094,294.1499938964844,299.8500061035156,296.9851379394531,300.2023010253906,299.8625183105469,287.5483093261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011650695232674,0.0218680724501609,-0.0207030028104782,-0.0425426512956619,0.0,0.0,0.0,-0.0096673602238297,60.0,21.2922477722168,0.0,-9.254719657292301e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001093450409825,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001151456453953,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,8.504621655447409e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.0001151456162915,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0005462000262923,285.9031677246094,294.1499938964844,299.8500061035156,296.9851379394531,300.2023010253906,299.8625183105469,287.5483093261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011650695232674,0.0218680724501609,-0.0207030028104782,-0.0425426512956619,0.0,0.0,0.0,-0.0096673602238297,60.0,21.2922477722168,0.0,-9.254719657292301e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001094068429665,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001152107361122,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,8.5094288806431e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0001152106997324,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,0.0005465088179334,285.91748046875,294.1499938964844,299.830078125,296.96337890625,300.1947326660156,299.84539794921875,287.56463623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011657278519123,0.0219347607344388,-0.0207690335810184,-0.0426751039922237,0.0,0.0,0.0,-0.0096821803599596,60.0,21.21021270751953,0.0,-9.26518168853363e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001094068429665,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001152107361122,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,8.5094288806431e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0001152106997324,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,0.0005465088179334,285.91748046875,294.1499938964844,299.830078125,296.96337890625,300.1947326660156,299.84539794921875,287.56463623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011657278519123,0.0219347607344388,-0.0207690335810184,-0.0426751039922237,0.0,0.0,0.0,-0.0096821803599596,60.0,21.21021270751953,0.0,-9.26518168853363e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0001095232946681,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0001153333578258,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,8.518485992681235e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,0.000115333328722,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.0005470905452966,285.9318542480469,294.1499938964844,299.80712890625,296.9388427734375,300.1867980957031,299.82489013671875,287.58087158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011669683735817,0.0220604185014963,-0.0208934508264064,-0.0429246723651886,0.0,0.0,0.0,-0.0097101051360368,60.0,21.131216049194336,0.0,-9.284912039220217e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0001095232946681,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0001153333578258,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,8.518485992681235e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,0.000115333328722,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.0005470905452966,285.9318542480469,294.1499938964844,299.80712890625,296.9388427734375,300.1867980957031,299.82489013671875,287.58087158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011669683735817,0.0220604185014963,-0.0208934508264064,-0.0429246723651886,0.0,0.0,0.0,-0.0097101051360368,60.0,21.131216049194336,0.0,-9.284912039220217e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001096060659619,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.000115420523798,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,8.524923032382503e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0001154204874183,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0005475039943121,285.9390563964844,294.1499938964844,299.7945861816406,296.92559814453125,300.1826171875,299.8130798339844,287.5889587402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011678503360599,0.0221497360616922,-0.0209818854928016,-0.0431020632386207,0.0,0.0,0.0,-0.0097299553453922,60.0,21.092819213867188,0.0,-9.298949521507893e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0001096876148949,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0001155063946498,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,8.531265484634787e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.00011550635827,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.0005479113315232,285.9462890625,294.1499938964844,299.7813415527344,296.9117431640625,300.1784362792969,299.80133056640625,287.5970458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011687095975503,0.0222377199679613,-0.0210690107196569,-0.043276809155941,0.0,0.0,0.0,-0.0097494618967175,60.0,21.054553985595703,0.0,-9.312789472915028e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0001098931970773,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0001157228762167,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,8.547255129087716e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001157228471129,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0005489382892847,285.9608154296875,294.1499938964844,299.7529296875,296.8822937011719,300.1696472167969,299.7750549316406,287.6131591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011709091486409,0.0224595516920089,-0.0212886426597833,-0.0437173508107662,0.0,0.0,0.0,-0.0097988080233335,60.0,20.979124069213867,0.0,-9.347727569775088e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0001098931970773,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0001157228762167,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,8.547255129087716e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001157228471129,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0005489382892847,285.9608154296875,294.1499938964844,299.7529296875,296.8822937011719,300.1696472167969,299.7750549316406,287.6131591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011709091486409,0.0224595516920089,-0.0212886426597833,-0.0437173508107662,0.0,0.0,0.0,-0.0097988080233335,60.0,20.979124069213867,0.0,-9.347727569775088e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001101339803426,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001159764433396,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,8.565983443986624e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001159764142357,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0005501410923898,285.97540283203125,294.1499938964844,299.7220764160156,296.85064697265625,300.160400390625,299.74615478515625,287.6292419433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011734744766727,0.0227193422615528,-0.0215458665043115,-0.0442332588136196,0.0,0.0,0.0,-0.0098565462976694,60.0,20.904672622680664,0.0,-9.388732991055805e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001101339803426,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001159764433396,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,8.565983443986624e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001159764142357,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0005501410923898,285.97540283203125,294.1499938964844,299.7220764160156,296.85064697265625,300.160400390625,299.74615478515625,287.6292419433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011734744766727,0.0227193422615528,-0.0215458665043115,-0.0442332588136196,0.0,0.0,0.0,-0.0098565462976694,60.0,20.904672622680664,0.0,-9.388732991055805e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0001103389367926,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0001161922700703,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,8.581924339523539e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0001161922336905,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0005511648487299,285.986572265625,294.1499938964844,299.6971435546875,296.8252868652344,300.1529541015625,299.7222900390625,287.6413879394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011756580788642,0.0229404456913471,-0.0217647869139909,-0.0446723215281963,0.0,0.0,0.0,-0.0099056884646415,60.0,20.84833335876465,0.0,-9.423706615052653e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0001104037728509,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0001162605476565,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,8.58696730574593e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001162605112767,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0005514887161552,285.9900817871094,294.1499938964844,299.68902587890625,296.8170471191406,300.15057373046875,299.7147521972656,287.6452331542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011763487709686,0.0230103880167007,-0.0218340400606393,-0.0448112115263938,0.0,0.0,0.0,-0.009921234101057,60.0,20.83053970336914,0.0,-9.434784686845889e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001106937052099,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.000116565854114,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,8.609516953583807e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001165658250101,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0005529370391741,286.0048522949219,294.1499938964844,299.6539001464844,296.7817077636719,300.1402282714844,299.6811218261719,287.66119384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011794377351179,0.0233231224119663,-0.0221436843276023,-0.0454321876168251,0.0,0.0,0.0,-0.0099907452240586,60.0,20.755918502807617,0.0,-9.484399754455809e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
