time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001106937052099,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.000116565854114,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,8.609516953583807e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001165658250101,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0005529370391741,286.0048522949219,294.1499938964844,299.6539001464844,296.7817077636719,300.1402282714844,299.6811218261719,287.66119384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011794377351179,0.0233231224119663,-0.0221436843276023,-0.0454321876168251,0.0,0.0,0.0,-0.0099907452240586,60.0,20.755918502807617,0.0,-9.484399754455809e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0001108453943743,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0001167255904874,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,8.621314918855205e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0001167255613836,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,0.0005536947282962,286.0122985839844,294.1499938964844,299.6356506347656,296.7634582519531,300.1347045898437,299.6632080078125,287.66912841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011810539290308,0.0234867241233587,-0.0223056711256504,-0.0457570292055606,0.0,0.0,0.0,-0.0100271105766296,60.0,20.717897415161133,0.0,-9.510409171298306e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001109967197407,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001168849485111,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,8.63308523548767e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001168849194073,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0005544506711885,286.01971435546875,294.1499938964844,299.6169738769531,296.74481201171875,300.1291198730469,299.6451721191406,287.67706298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011826658155769,0.0236499235033988,-0.0224672574549913,-0.0460810586810112,0.0,0.0,0.0,-0.0100633846595883,60.0,20.679800033569336,0.0,-9.536393008602317e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0001113058533519,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.0001172104748548,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,8.657127909827977e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.0001172104457509,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0005559948040172,286.0346984863281,294.1499938964844,299.57843017578125,296.7065734863281,300.11737060546875,299.60748291015625,287.69287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001185959437862,0.0239832662045955,-0.0227973069995641,-0.0467428751289844,0.0,0.0,0.0,-0.010137484408915,60.0,20.601560592651367,0.0,-9.589581395630377e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0001113058533519,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.0001172104748548,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,8.657127909827977e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.0001172104457509,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0005559948040172,286.0346984863281,294.1499938964844,299.57843017578125,296.7065734863281,300.11737060546875,299.60748291015625,287.69287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001185959437862,0.0239832662045955,-0.0227973069995641,-0.0467428751289844,0.0,0.0,0.0,-0.010137484408915,60.0,20.601560592651367,0.0,-9.589581395630377e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,0.0001116133280447,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,0.0001175342622445,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,8.681043254910037e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,0.0001175342331407,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,0.0005575307877734,286.0497436523437,294.1499938964844,299.5384521484375,296.6672058105469,300.1048278808594,299.5680847167969,287.7085876464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011892351321876,0.0243147816509008,-0.0231255460530519,-0.0474010147154331,0.0,0.0,0.0,-0.0102111808955669,60.0,20.52030563354492,0.0,-9.642633358453169e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,0.0001116133280447,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,0.0001175342622445,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,8.681043254910037e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,0.0001175342331407,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,0.0005575307877734,286.0497436523437,294.1499938964844,299.5384521484375,296.6672058105469,300.1048278808594,299.5680847167969,287.7085876464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011892351321876,0.0243147816509008,-0.0231255460530519,-0.0474010147154331,0.0,0.0,0.0,-0.0102111808955669,60.0,20.52030563354492,0.0,-9.642633358453169e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001119178705266,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001178549573523,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,8.70472940732725e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001178549282485,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0005590520449914,286.0648498535156,294.1499938964844,299.49725341796875,296.6268615722656,300.0919189453125,299.52789306640625,287.72430419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011924798600375,0.0246430747210979,-0.023450594395399,-0.0480527095496654,0.0,0.0,0.0,-0.0102841658517718,60.0,20.43718338012696,0.0,-9.695322233937986e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001119178705266,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001178549573523,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,8.70472940732725e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001178549282485,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0005590520449914,286.0648498535156,294.1499938964844,299.49725341796875,296.6268615722656,300.0919189453125,299.52789306640625,287.72430419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011924798600375,0.0246430747210979,-0.023450594395399,-0.0480527095496654,0.0,0.0,0.0,-0.0102841658517718,60.0,20.43718338012696,0.0,-9.695322233937986e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001122141984524,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001181670013465,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,8.727777458261698e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001181669722427,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0005605322658084,286.0800476074219,294.1499938964844,299.4550476074219,296.5858154296875,300.0782775878906,299.4862976074219,287.73992919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011956369271501,0.0249624624848365,-0.0237668249756097,-0.0486866869032382,0.0,0.0,0.0,-0.0103551745414733,60.0,20.35034370422364,0.0,-9.746727158699289e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001122141984524,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001181670013465,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,8.727777458261698e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001181669722427,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0005605322658084,286.0800476074219,294.1499938964844,299.4550476074219,296.5858154296875,300.0782775878906,299.4862976074219,287.73992919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011956369271501,0.0249624624848365,-0.0237668249756097,-0.0486866869032382,0.0,0.0,0.0,-0.0103551745414733,60.0,20.35034370422364,0.0,-9.746727158699289e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001123596739489,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001183201966341,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,8.739092299947515e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0001183201675303,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,0.0005612589302472,286.087646484375,294.1499938964844,299.43359375,296.5650939941406,300.0711975097656,299.4651184082031,287.74774169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011971866479143,0.0251192450523376,-0.0239220578223466,-0.0489978790283203,0.0,0.0,0.0,-0.0103900311514735,60.0,20.305809020996094,0.0,-9.772013953579517e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,0.0001125038397731,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,0.0001184720094897,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,8.750305278226733e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,0.0001184719876619,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.000561979075428,286.0953063964844,294.1499938964844,299.4119873046875,296.54425048828125,300.0639953613281,299.4437561035156,287.7555236816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011987227480858,0.0252746026962995,-0.0240758806467056,-0.0493062362074852,0.0,0.0,0.0,-0.0104245748370885,60.0,20.26070022583008,0.0,-9.79710463866468e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.000112790017738,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.0001187733723782,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,8.772563160164282e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001187733432743,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,0.0005634085973724,286.1106262207031,294.1499938964844,299.36834716796875,296.5023193359375,300.0491638183594,299.4005126953125,287.7710266113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012017720146104,0.0255829598754644,-0.024381186813116,-0.0499182306230068,0.0,0.0,0.0,-0.0104931397363543,60.0,20.16921615600586,0.0,-9.847006765539845e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.000112790017738,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.0001187733723782,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,8.772563160164282e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001187733432743,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,0.0005634085973724,286.1106262207031,294.1499938964844,299.36834716796875,296.5023193359375,300.0491638183594,299.4005126953125,287.7710266113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012017720146104,0.0255829598754644,-0.024381186813116,-0.0499182306230068,0.0,0.0,0.0,-0.0104931397363543,60.0,20.16921615600586,0.0,-9.847006765539845e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.000113088186481,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0001190873517771,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,8.795753819867969e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0001190873226732,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0005648980149999,286.1260986328125,294.1499938964844,299.32427978515625,296.4602966308594,300.0329895019531,299.3563537597656,287.78643798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012049480574205,0.025904182344675,-0.0246992334723472,-0.0505557209253311,0.0,0.0,0.0,-0.0105645637959241,60.0,20.07720184326172,0.0,-9.899134312263413e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.000113088186481,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0001190873517771,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,8.795753819867969e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0001190873226732,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0005648980149999,286.1260986328125,294.1499938964844,299.32427978515625,296.4602966308594,300.0329895019531,299.3563537597656,287.78643798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012049480574205,0.025904182344675,-0.0246992334723472,-0.0505557209253311,0.0,0.0,0.0,-0.0105645637959241,60.0,20.07720184326172,0.0,-9.899134312263413e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0001133331752498,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0001193453354062,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,8.814808097667992e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0001193453063024,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0005661217728629,286.1390991210937,294.1499938964844,299.2870788574219,296.425048828125,300.0195617675781,299.31939697265625,287.7994079589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012075422564521,0.0261680614203214,-0.0249605197459459,-0.0510793887078762,0.0,0.0,0.0,-0.0106231644749641,60.0,20.0004940032959,0.0,-9.942067435986249e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0001133860569098,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,0.0001194010255858,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,8.81892119650729e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,0.0001194009964819,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0005663859774358,286.1415710449219,294.1499938964844,299.27996826171875,296.4183349609375,300.016845703125,299.3122863769531,287.8018493652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001208106870763,0.02622502297163,-0.0250169150531291,-0.0511924177408218,0.0,0.0,0.0,-0.0106358369812369,60.0,19.986194610595703,0.0,-9.951347834658009e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001137066137744,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001197385863633,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,8.843853720463812e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0001197385572595,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0005679872119799,286.1571350097656,294.1499938964844,299.23565673828125,296.3766784667969,300.0001220703125,299.26788330078125,287.81719970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012115287827327,0.0265702623873949,-0.0253587346524,-0.0518774650990963,0.0,0.0,0.0,-0.0107126478105783,60.0,19.895326614379883,0.0,-1.0007691031432844e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001137066137744,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001197385863633,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,8.843853720463812e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0001197385572595,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0005679872119799,286.1571350097656,294.1499938964844,299.23565673828125,296.3766784667969,300.0001220703125,299.26788330078125,287.81719970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012115287827327,0.0265702623873949,-0.0253587346524,-0.0518774650990963,0.0,0.0,0.0,-0.0107126478105783,60.0,19.895326614379883,0.0,-1.0007691031432844e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,0.0001138786319643,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,0.0001199197286041,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,8.857232751324773e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,0.0001199196995003,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,0.0005688464734703,286.1649169921875,294.1499938964844,299.21356201171875,296.35601806640625,299.99151611328125,299.2456359863281,287.8248596191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012133677955716,0.026755504310131,-0.0255421362817287,-0.0522450022399425,0.0,0.0,0.0,-0.0107538765296339,60.0,19.85066795349121,0.0,-1.0037992126399332e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.000114047070383,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.0001200971018988,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,8.870333840604872e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.0001200970800709,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0005696878652088,286.1727600097656,294.1499938964844,299.1915588378906,296.3354797363281,299.98260498046875,299.22344970703125,287.8324890136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012151644332334,0.0269368719309568,-0.0257217064499855,-0.0526048466563224,0.0,0.0,0.0,-0.010794224217534,60.0,19.807445526123047,0.0,-1.0067707023608818e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001143836852861,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001204515720019,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,8.896514918887988e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.000120451550174,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0005713693681173,286.1884460449219,294.1499938964844,299.1478271484375,296.2950134277344,299.9647216796875,299.1791076660156,287.8477478027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012187515385448,0.027299266308546,-0.0260805133730173,-0.0533238165080547,0.0,0.0,0.0,-0.010874830186367,60.0,19.721006393432617,0.0,-1.0127222083156084e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001143836852861,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001204515720019,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,8.896514918887988e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.000120451550174,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0005713693681173,286.1884460449219,294.1499938964844,299.1478271484375,296.2950134277344,299.9647216796875,299.1791076660156,287.8477478027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012187515385448,0.027299266308546,-0.0260805133730173,-0.0533238165080547,0.0,0.0,0.0,-0.010874830186367,60.0,19.721006393432617,0.0,-1.0127222083156084e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0001147011935245,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0001207859313581,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,8.921210246626288e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0001207859022542,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0005729554104618,286.2043151855469,294.1499938964844,299.10467529296875,296.2554016113281,299.945556640625,299.1358642578125,287.86285400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012221331708133,0.0276410263031721,-0.0264188945293426,-0.054001796990633,0.0,0.0,0.0,-0.0109508419409394,60.0,19.63605308532715,0.0,-1.0183519805195829e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0001147011935245,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0001207859313581,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,8.921210246626288e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0001207859022542,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0005729554104618,286.2043151855469,294.1499938964844,299.10467529296875,296.2554016113281,299.945556640625,299.1358642578125,287.86285400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012221331708133,0.0276410263031721,-0.0264188945293426,-0.054001796990633,0.0,0.0,0.0,-0.0109508419409394,60.0,19.63605308532715,0.0,-1.0183519805195829e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001150230818893,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001211248891195,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,8.94624536158517e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.0001211248672916,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0005745633388869,286.2201538085937,294.1499938964844,299.0623474121094,296.2168884277344,299.9264831542969,299.0925598144531,287.8779602050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012255418114364,0.0279874186962842,-0.0267618764191865,-0.0546889267861843,0.0,0.0,0.0,-0.0110277915373444,60.0,19.5507755279541,0.0,-1.0240753312018569e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001150230818893,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001211248891195,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,8.94624536158517e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.0001211248672916,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0005745633388869,286.2201538085937,294.1499938964844,299.0623474121094,296.2168884277344,299.9264831542969,299.0925598144531,287.8779602050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012255418114364,0.0279874186962842,-0.0267618764191865,-0.0546889267861843,0.0,0.0,0.0,-0.0110277915373444,60.0,19.5507755279541,0.0,-1.0240753312018569e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0001153257835539,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0001214436488226,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,8.969788905233145e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001214436197187,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0005760753410868,286.23602294921875,294.1499938964844,299.0209655761719,296.1796875,299.906982421875,299.0500183105469,287.8930358886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001228786073625,0.0283131320029497,-0.0270843468606472,-0.055334948003292,0.0,0.0,0.0,-0.0111003452911973,60.0,19.464393615722656,0.0,-1.029472045388502e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0001153257835539,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0001214436488226,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,8.969788905233145e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001214436197187,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0005760753410868,286.23602294921875,294.1499938964844,299.0209655761719,296.1796875,299.906982421875,299.0500183105469,287.8930358886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001228786073625,0.0283131320029497,-0.0270843468606472,-0.055334948003292,0.0,0.0,0.0,-0.0111003452911973,60.0,19.464393615722656,0.0,-1.029472045388502e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0001154612909886,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0001215863449033,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,8.98032812983729e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0001215863157995,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0005767522379755,286.2440490722656,294.1499938964844,299.000732421875,296.16162109375,299.8966369628906,299.0300598144531,287.9004821777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012302320683375,0.0284589193761348,-0.0272286869585514,-0.0556240864098072,0.0,0.0,0.0,-0.0111327897757291,60.0,19.4237117767334,0.0,-1.0318925092178689e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,0.0001156108264694,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,0.000121743803902,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,8.991958748083562e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,0.0001217437820741,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.000577499216888,286.2520446777344,294.1499938964844,298.9808044433594,296.1439819335937,299.8866271972656,299.0092163085937,287.9079895019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012318025110289,0.0286197569221258,-0.0273879542946815,-0.0559430979192256,0.0,0.0,0.0,-0.0111684594303369,60.0,19.38229179382324,0.0,-1.0345668499667229e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001158767699962,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001220238627865,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,9.012642840389162e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001220238336827,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,0.0005788276903331,286.26806640625,294.1499938964844,298.9420471191406,296.1099548339844,299.8660888671875,298.96929931640625,287.92291259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012346589937806,0.0289058294147253,-0.0276711713522672,-0.0565104000270366,0.0,0.0,0.0,-0.0112322205677628,60.0,19.300661087036133,0.0,-1.03933174955273e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001158767699962,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001220238627865,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,9.012642840389162e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001220238336827,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,0.0005788276903331,286.26806640625,294.1499938964844,298.9420471191406,296.1099548339844,299.8660888671875,298.96929931640625,287.92291259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012346589937806,0.0289058294147253,-0.0276711713522672,-0.0565104000270366,0.0,0.0,0.0,-0.0112322205677628,60.0,19.300661087036133,0.0,-1.03933174955273e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001161304244305,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001222909777425,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,9.03237159946002e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001222909486386,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,0.0005800947546958,286.2841491699219,294.1499938964844,298.9048767089844,296.077880859375,299.8452453613281,298.9306945800781,287.93780517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012373484205454,0.029178611934185,-0.0279412623494863,-0.057051345705986,0.0,0.0,0.0,-0.0112928487360477,60.0,19.21959114074707,0.0,-1.0438866127060464e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001161304244305,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001222909777425,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,9.03237159946002e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001222909486386,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,0.0005800947546958,286.2841491699219,294.1499938964844,298.9048767089844,296.077880859375,299.8452453613281,298.9306945800781,287.93780517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012373484205454,0.029178611934185,-0.0279412623494863,-0.057051345705986,0.0,0.0,0.0,-0.0112928487360477,60.0,19.21959114074707,0.0,-1.0438866127060464e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001163331180578,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001225044106831,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,9.048137144418432e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001225043961312,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0005811072769574,286.29901123046875,294.1499938964844,298.87225341796875,296.0502014160156,299.8255615234375,298.8975830078125,287.951416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012395209632813,0.0293965730816125,-0.0281570516526699,-0.0574835278093814,0.0,0.0,0.0,-0.0113414116203784,60.0,19.14812660217285,0.0,-1.0475334732973353e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0001163507477031,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.000122522978927,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,9.049507934832944e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0001225229498231,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0005811952869407,286.30029296875,294.1499938964844,298.8695068359375,296.0478820800781,299.8238525390625,298.89471435546875,287.9525756835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012397087411955,0.0294155236333608,-0.0281758159399032,-0.057521104812622,0.0,0.0,0.0,-0.0113456286489963,60.0,19.14191246032715,0.0,-1.0478508727373993e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
