time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001165618596132,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001227453030878,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,9.065927588380872e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.000122745273984,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0005822498933412,286.3164978027344,294.1499938964844,298.83612060546875,296.02020263671875,299.8023681640625,298.8598327636719,287.96734619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012419350678101,0.0296424832195043,-0.0284005478024482,-0.0579711347818374,0.0,0.0,0.0,-0.0113960169255733,60.0,19.06511688232422,0.0,-1.0516566106844041e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001165618596132,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001227453030878,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,9.065927588380872e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.000122745273984,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0005822498933412,286.3164978027344,294.1499938964844,298.83612060546875,296.02020263671875,299.8023681640625,298.8598327636719,287.96734619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012419350678101,0.0296424832195043,-0.0284005478024482,-0.0579711347818374,0.0,0.0,0.0,-0.0113960169255733,60.0,19.06511688232422,0.0,-1.0516566106844041e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,0.0001166578731499,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,0.0001228463952429,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,9.07339490368031e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.000122846380691,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0005827294662594,286.3245849609375,294.1499938964844,298.8202514648437,296.0072937011719,299.7915344238281,298.843017578125,287.9747009277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012429732596501,0.0297457054257392,-0.028502732515335,-0.0581757798790931,0.0,0.0,0.0,-0.0114190634340047,60.0,19.02666473388672,0.0,-1.0533896244169229e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0001167446098406,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0001229377376148,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,9.08014117158018e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,0.000122937708511,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0005831627640873,286.33270263671875,294.1499938964844,298.8049621582031,295.9950256347656,299.7806091308594,298.8271179199219,287.9820251464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012438995763659,0.0298389438539743,-0.0285950433462858,-0.0583606325089931,0.0,0.0,0.0,-0.0114398226141929,60.0,18.98981285095215,0.0,-1.0549564422035473e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0001169078677776,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0001231096539413,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.092839172808452e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0001231096248375,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0005839782534167,286.3489685058594,294.1499938964844,298.77618408203125,295.9725952148437,299.7587280273437,298.7963562011719,287.9966735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012456291588023,0.0300144143402576,-0.0287687852978706,-0.0587085299193859,0.0,0.0,0.0,-0.0114788226783275,60.0,18.918079376220703,0.0,-1.057908747270631e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0001169078677776,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0001231096539413,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.092839172808452e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0001231096248375,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0005839782534167,286.3489685058594,294.1499938964844,298.77618408203125,295.9725952148437,299.7587280273437,298.7963562011719,287.9966735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012456291588023,0.0300144143402576,-0.0287687852978706,-0.0587085299193859,0.0,0.0,0.0,-0.0114788226783275,60.0,18.918079376220703,0.0,-1.057908747270631e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001170365067082,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001232451177202,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,9.102844342123716e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001232450886163,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.0005846208659932,286.3652648925781,294.1499938964844,298.75,295.9530639648437,299.7367248535156,298.76885986328125,288.0112609863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012470156652852,0.030152678489685,-0.028905663639307,-0.0589826181530952,0.0,0.0,0.0,-0.0115096718072891,60.0,18.85025405883789,0.0,-1.060237764249905e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001170365067082,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001232451177202,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,9.102844342123716e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001232450886163,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.0005846208659932,286.3652648925781,294.1499938964844,298.75,295.9530639648437,299.7367248535156,298.76885986328125,288.0112609863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012470156652852,0.030152678489685,-0.028905663639307,-0.0589826181530952,0.0,0.0,0.0,-0.0115096718072891,60.0,18.85025405883789,0.0,-1.060237764249905e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001171704861917,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001233861985383,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,9.11326496861875e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001233861839864,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0005852901376783,286.381591796875,294.1499938964844,298.7276306152344,295.9375915527344,299.7146911621094,298.74462890625,288.0257568359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012484354665502,0.0302966516464948,-0.0290482174605131,-0.0592680424451828,0.0,0.0,0.0,-0.0115416757762432,60.0,18.79043197631836,0.0,-1.0626663282664597e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001171704861917,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001233861985383,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,9.11326496861875e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001233861839864,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0005852901376783,286.381591796875,294.1499938964844,298.7276306152344,295.9375915527344,299.7146911621094,298.74462890625,288.0257568359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012484354665502,0.0302966516464948,-0.0290482174605131,-0.0592680424451828,0.0,0.0,0.0,-0.0115416757762432,60.0,18.79043197631836,0.0,-1.0626663282664597e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0001173171840491,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0001235406816704,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,9.124675125349312e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0001235406671185,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0005860229139216,286.39794921875,294.1499938964844,298.7098693847656,295.9269714355469,299.6927490234375,298.7236328125,288.04022216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012500021839514,0.0304542928934097,-0.0292042922228574,-0.0595805384218692,0.0,0.0,0.0,-0.0115767791867256,60.0,18.74032211303711,0.0,-1.065328660843079e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0001173171840491,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0001235406816704,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,9.124675125349312e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0001235406671185,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0005860229139216,286.39794921875,294.1499938964844,298.7098693847656,295.9269714355469,299.6927490234375,298.7236328125,288.04022216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012500021839514,0.0304542928934097,-0.0292042922228574,-0.0595805384218692,0.0,0.0,0.0,-0.0115767791867256,60.0,18.74032211303711,0.0,-1.065328660843079e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.0001174015924334,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.0001236295647686,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.131240221904592e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.0001236295502167,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0005864445702172,286.4061584472656,294.1499938964844,298.70263671875,295.9233703613281,299.6819152832031,298.7159423828125,288.04742431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012509048683568,0.0305449943989515,-0.0292940903455019,-0.0597603283822536,0.0,0.0,0.0,-0.0115969823673367,60.0,18.723012924194336,0.0,-1.0668620120668493e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0001174853459815,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0001237177639268,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,9.137753659160808e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0001237177493749,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,0.0005868629086762,286.4143371582031,294.1499938964844,298.6964111328125,295.9208984375,299.6710510253906,298.70806884765625,288.0546264648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012517926516011,0.0306349731981754,-0.0293831806629896,-0.059938695281744,0.0,0.0,0.0,-0.0116169871762394,60.0,18.70542335510254,0.0,-1.0683844919867624e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001176643927465,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001239063130924,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,9.151679842034356e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001239062985405,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,0.0005877573275938,286.4307861328125,294.1499938964844,298.6869506835937,295.9190673828125,299.6495056152344,298.6951904296875,288.0689697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012537008151412,0.0308273397386074,-0.0295736379921436,-0.0603199899196624,0.0,0.0,0.0,-0.0116598047316074,60.0,18.678730010986328,0.0,-1.0716431830815057e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001176643927465,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001239063130924,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,9.151679842034356e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001239062985405,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,0.0005877573275938,286.4307861328125,294.1499938964844,298.6869506835937,295.9190673828125,299.6495056152344,298.6951904296875,288.0689697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012537008151412,0.0308273397386074,-0.0295736379921436,-0.0603199899196624,0.0,0.0,0.0,-0.0116598047316074,60.0,18.678730010986328,0.0,-1.0716431830815057e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0001178633974632,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0001241158752236,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,9.167157986667009e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001241158461198,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0005887513980269,286.447265625,294.1499938964844,298.6810913085937,295.9211730957031,299.6285400390625,298.6883239746094,288.0832214355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012558245798572,0.0310411192476749,-0.029785294085741,-0.0607437118887901,0.0,0.0,0.0,-0.0117074055597186,60.0,18.67038917541504,0.0,-1.075270787964655e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0001178633974632,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0001241158752236,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,9.167157986667009e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001241158461198,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0005887513980269,286.447265625,294.1499938964844,298.6810913085937,295.9211730957031,299.6285400390625,298.6883239746094,288.0832214355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012558245798572,0.0310411192476749,-0.029785294085741,-0.0607437118887901,0.0,0.0,0.0,-0.0117074055597186,60.0,18.67038917541504,0.0,-1.075270787964655e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0001180646795546,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0001243278238689,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,9.182812937069684e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.000124327809317,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0005897568771615,286.4637451171875,294.1499938964844,298.6785583496094,295.9269104003906,299.6076354980469,298.6821594238281,288.09747314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012579625472426,0.0312573090195655,-0.0299993474036455,-0.0611721910536289,0.0,0.0,0.0,-0.0117554953321814,60.0,18.66489791870117,0.0,-1.0789462123739213e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0001180646795546,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0001243278238689,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,9.182812937069684e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.000124327809317,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0005897568771615,286.4637451171875,294.1499938964844,298.6785583496094,295.9269104003906,299.6076354980469,298.6821594238281,288.09747314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012579625472426,0.0312573090195655,-0.0299993474036455,-0.0611721910536289,0.0,0.0,0.0,-0.0117554953321814,60.0,18.66489791870117,0.0,-1.0789462123739213e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.000118280899187,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0001245555176865,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.199629857903346e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0001245555031346,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0005908369203098,286.48028564453125,294.1499938964844,298.67901611328125,295.9360046386719,299.5873718261719,298.6809997558594,288.1116638183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012602725764736,0.0314895249903202,-0.030229253694415,-0.0616323947906494,0.0,0.0,0.0,-0.0118072191253304,60.0,18.674346923828125,0.0,-1.0829013774582565e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.000118280899187,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0001245555176865,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.199629857903346e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0001245555031346,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0005908369203098,286.48028564453125,294.1499938964844,298.67901611328125,295.9360046386719,299.5873718261719,298.6809997558594,288.1116638183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012602725764736,0.0314895249903202,-0.030229253694415,-0.0616323947906494,0.0,0.0,0.0,-0.0118072191253304,60.0,18.674346923828125,0.0,-1.0829013774582565e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0001183905260404,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.00012467095803,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,9.208156552631408e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0001246709434781,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0005913845379836,286.48858642578125,294.1499938964844,298.68023681640625,295.94171142578125,299.57745361328125,298.6815795898437,288.1187438964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012614409206435,0.0316072478890419,-0.0303458049893379,-0.0618656836450099,0.0,0.0,0.0,-0.0118334274739027,60.0,18.683332443237305,0.0,-1.084909442283788e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0001185011933557,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0001247875043191,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,9.216764010488988e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0001247874752152,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.000591937394347,286.49688720703125,294.1499938964844,298.6820983886719,295.9481506347656,299.56768798828125,298.68292236328125,288.12579345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012626199750229,0.0317260846495628,-0.0304634626954793,-0.0621011778712272,0.0,0.0,0.0,-0.0118598816916346,60.0,18.695024490356445,0.0,-1.0869386102285716e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001187235902762,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001250216882908,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,9.234061872120948e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001250216737389,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0005930482875555,286.5135192871094,294.1499938964844,298.6875,295.9630126953125,299.5484313964844,298.6865539550781,288.1398620605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012649892596527,0.0319648571312427,-0.0306998696178197,-0.0625743269920349,0.0,0.0,0.0,-0.0119130378589034,60.0,18.721643447875977,0.0,-1.0910218861681645e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001187235902762,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001250216882908,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,9.234061872120948e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001250216737389,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0005930482875555,286.5135192871094,294.1499938964844,298.6875,295.9630126953125,299.5484313964844,298.6865539550781,288.1398620605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012649892596527,0.0319648571312427,-0.0306998696178197,-0.0625743269920349,0.0,0.0,0.0,-0.0119130378589034,60.0,18.721643447875977,0.0,-1.0910218861681645e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001189462782349,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001252561924047,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.251381561625748e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001252561778528,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.0005941606941632,286.5301818847656,294.1499938964844,298.69488525390625,295.9803466796875,299.5299987792969,298.69305419921875,288.1539001464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012673615710809,0.0322039127349853,-0.0309365503489971,-0.0630479976534843,0.0,0.0,0.0,-0.0119662582874298,60.0,18.758115768432617,0.0,-1.0951182360940949e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001189462782349,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001252561924047,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.251381561625748e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001252561778528,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.0005941606941632,286.5301818847656,294.1499938964844,298.69488525390625,295.9803466796875,299.5299987792969,298.69305419921875,288.1539001464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012673615710809,0.0322039127349853,-0.0309365503489971,-0.0630479976534843,0.0,0.0,0.0,-0.0119662582874298,60.0,18.758115768432617,0.0,-1.0951182360940949e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.000119167365483,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0001254890084965,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,9.268576832255349e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0001254889939446,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.0005952650681138,286.5468444824219,294.1499938964844,298.70391845703125,295.9997863769531,299.511962890625,298.7006225585937,288.1679077148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012697170022875,0.032441210001707,-0.0311714950948953,-0.0635181590914726,0.0,0.0,0.0,-0.0120190922170877,60.0,18.7984561920166,0.0,-1.099192701303764e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.000119167365483,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0001254890084965,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,9.268576832255349e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0001254889939446,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.0005952650681138,286.5468444824219,294.1499938964844,298.70391845703125,295.9997863769531,299.511962890625,298.7006225585937,288.1679077148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012697170022875,0.032441210001707,-0.0311714950948953,-0.0635181590914726,0.0,0.0,0.0,-0.0120190922170877,60.0,18.7984561920166,0.0,-1.099192701303764e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001193833522847,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001257164549315,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.285375563194977e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001257164258277,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0005963439471088,286.5635681152344,294.1499938964844,298.7142944335937,296.0210876464844,299.4945068359375,298.7098083496094,288.181884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001272018183954,0.0326730012893676,-0.0314009822905063,-0.0639773681759834,0.0,0.0,0.0,-0.0120707023888826,60.0,18.84432983398437,0.0,-1.1031804802996704e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001193833522847,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001257164549315,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.285375563194977e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001257164258277,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0005963439471088,286.5635681152344,294.1499938964844,298.7142944335937,296.0210876464844,299.4945068359375,298.7098083496094,288.181884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001272018183954,0.0326730012893676,-0.0314009822905063,-0.0639773681759834,0.0,0.0,0.0,-0.0120707023888826,60.0,18.84432983398437,0.0,-1.1031804802996704e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.000119488191558,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001258268457604,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,9.29352972889319e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001258268312085,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,0.000596867641434,286.5719299316406,294.1499938964844,298.7198486328125,296.0323181152344,299.48602294921875,298.7149353027344,288.1888427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012731349561363,0.0327854976058006,-0.03151236474514,-0.0642002373933792,0.0,0.0,0.0,-0.0120957503095269,60.0,18.869150161743164,0.0,-1.1051186987742768e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0001195919539895,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0001259361160919,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,9.301600221078844e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0001259361015399,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,0.0005973859806545,286.580322265625,294.1499938964844,298.72564697265625,296.0438842773437,299.4776611328125,298.72027587890625,288.1958312988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012742353137582,0.0328968279063701,-0.0316225960850715,-0.0644207894802093,0.0,0.0,0.0,-0.012120516039431,60.0,18.89472007751465,0.0,-1.1070387273548477e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001197924648295,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001261472643818,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,9.317195508629084e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001261472498299,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0005983875598758,286.5970764160156,294.1499938964844,298.7376403808594,296.06793212890625,299.4612731933594,298.7314758300781,288.2097473144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012763693230226,0.0331119522452354,-0.0318355821073055,-0.064846932888031,0.0,0.0,0.0,-0.0121684074401855,60.0,18.94801902770996,0.0,-1.1107538000487693e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001197924648295,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001261472643818,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,9.317195508629084e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001261472498299,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0005983875598758,286.5970764160156,294.1499938964844,298.7376403808594,296.06793212890625,299.4612731933594,298.7314758300781,288.2097473144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012763693230226,0.0331119522452354,-0.0318355821073055,-0.064846932888031,0.0,0.0,0.0,-0.0121684074401855,60.0,18.94801902770996,0.0,-1.1107538000487693e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001199729013023,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001263372832909,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.331230103271082e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,0.000126337254187,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.000599288905505,286.6138610839844,294.1499938964844,298.75,296.0929260253906,299.44580078125,298.7434387207031,288.2236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012782991398125,0.0333055183291435,-0.032027218490839,-0.0652303472161293,0.0,0.0,0.0,-0.012211550027132,60.0,19.00428581237793,0.0,-1.114102232691039e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001199729013023,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001263372832909,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.331230103271082e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,0.000126337254187,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.000599288905505,286.6138610839844,294.1499938964844,298.75,296.0929260253906,299.44580078125,298.7434387207031,288.2236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012782991398125,0.0333055183291435,-0.032027218490839,-0.0652303472161293,0.0,0.0,0.0,-0.012211550027132,60.0,19.00428581237793,0.0,-1.114102232691039e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0001201464110636,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0001265199825866,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,9.344724821858108e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,0.0001265199680346,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.000600155617576,286.63067626953125,294.1499938964844,298.7623596191406,296.1185302734375,299.4306030273437,298.75543212890625,288.2375183105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012801305856555,0.0334916040301322,-0.0322114750742912,-0.0655989348888397,0.0,0.0,0.0,-0.0122529054060578,60.0,19.06095314025879,0.0,-1.1173266756259181e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
