time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0001201464110636,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0001265199825866,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,9.344724821858108e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,0.0001265199680346,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.000600155617576,286.63067626953125,294.1499938964844,298.7623596191406,296.1185302734375,299.4306030273437,298.75543212890625,288.2375183105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012801305856555,0.0334916040301322,-0.0322114750742912,-0.0655989348888397,0.0,0.0,0.0,-0.0122529054060578,60.0,19.06095314025879,0.0,-1.1173266756259181e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001202921775984,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001266734907403,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,9.356062219012529e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001266734761884,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0006008837954141,286.6474914550781,294.1499938964844,298.7743530273437,296.1444396972656,299.4161682128906,298.76727294921875,288.2513732910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012817004462704,0.0336479470133781,-0.0323662459850311,-0.0659085735678672,0.0,0.0,0.0,-0.0122878085821866,60.0,19.118274688720703,0.0,-1.120039243573956e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001202921775984,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001266734907403,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,9.356062219012529e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001266734761884,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0006008837954141,286.6474914550781,294.1499938964844,298.7743530273437,296.1444396972656,299.4161682128906,298.76727294921875,288.2513732910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012817004462704,0.0336479470133781,-0.0323662459850311,-0.0659085735678672,0.0,0.0,0.0,-0.0122878085821866,60.0,19.118274688720703,0.0,-1.120039243573956e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.000120364347822,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001267494808416,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.36167489271611e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001267494662897,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0006012442754581,286.6558837890625,294.1499938964844,298.7801513671875,296.1574401855469,299.4090270996094,298.7732238769531,288.25830078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012824534205719,0.0337253212928772,-0.0324428677558898,-0.066061832010746,0.0,0.0,0.0,-0.0123049616813659,60.0,19.14639663696289,0.0,-1.1213833062129197e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0001204246073029,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0001268129417439,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,9.366362064611168e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.000126812927192,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,0.0006015452672727,286.664306640625,294.1499938964844,298.78570556640625,296.1703796386719,299.402099609375,298.77886962890625,288.26519775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012831077910959,0.0337899476289749,-0.032506838440895,-0.0661898106336593,0.0,0.0,0.0,-0.0123194176703691,60.0,19.174184799194336,0.0,-1.1225063190067885e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0001205341613967,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0001269283093279,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,9.374882938573136e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.000126928294776,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,0.0006020925357006,286.68115234375,294.1499938964844,298.79608154296875,296.196044921875,299.3885192871094,298.789794921875,288.279052734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012842658907175,0.0339074097573757,-0.032623142004013,-0.0664224475622177,0.0,0.0,0.0,-0.0123455328866839,60.0,19.22760009765625,0.0,-1.1245493425349197e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0001205341613967,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0001269283093279,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,9.374882938573136e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.000126928294776,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,0.0006020925357006,286.68115234375,294.1499938964844,298.79608154296875,296.196044921875,299.3885192871094,298.789794921875,288.279052734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012842658907175,0.0339074097573757,-0.032623142004013,-0.0664224475622177,0.0,0.0,0.0,-0.0123455328866839,60.0,19.22760009765625,0.0,-1.1245493425349197e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0001206002852995,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0001269979402422,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.380026313010605e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0001269979256903,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,0.0006024228641763,286.697998046875,294.1499938964844,298.8051147460937,296.2210998535156,299.37579345703125,298.798828125,288.2928466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012849833583459,0.033978309482336,-0.0326933227479457,-0.0665628388524055,0.0,0.0,0.0,-0.0123613895848393,60.0,19.27486228942871,0.0,-1.125783199995567e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0001206002852995,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0001269979402422,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.380026313010605e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0001269979256903,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,0.0006024228641763,286.697998046875,294.1499938964844,298.8051147460937,296.2210998535156,299.37579345703125,298.798828125,288.2928466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012849833583459,0.033978309482336,-0.0326933227479457,-0.0665628388524055,0.0,0.0,0.0,-0.0123613895848393,60.0,19.27486228942871,0.0,-1.125783199995567e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.000120645352581,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0001270453940378,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,9.383531141793355e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0001270453794859,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735717773437,0.0,0.0,0.000602647953201,286.7148132324219,294.1499938964844,298.8125,296.2452697753906,299.3634033203125,298.806396484375,288.3066711425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012854328379034,0.0340265855193138,-0.0327411517500877,-0.0666584745049476,0.0,0.0,0.0,-0.0123719908297061,60.0,19.317577362060547,0.0,-1.1266244115404342e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.000120645352581,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0001270453940378,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,9.383531141793355e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0001270453794859,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735717773437,0.0,0.0,0.000602647953201,286.7148132324219,294.1499938964844,298.8125,296.2452697753906,299.3634033203125,298.806396484375,288.3066711425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012854328379034,0.0340265855193138,-0.0327411517500877,-0.0666584745049476,0.0,0.0,0.0,-0.0123719908297061,60.0,19.317577362060547,0.0,-1.1266244115404342e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,0.0001206581146107,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,0.0001270588254556,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.38452358241193e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,0.0001270588109036,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,0.0006027117487974,286.73162841796875,294.1499938964844,298.8179016113281,296.2682189941406,299.35137939453125,298.8121643066406,288.3204650878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012855628738179,0.0340402461588382,-0.0327546820044517,-0.0666855350136756,0.0,0.0,0.0,-0.0123750045895576,60.0,19.354145050048828,0.0,-1.1268625144111868e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,0.0001206581146107,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,0.0001270588254556,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.38452358241193e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,0.0001270588109036,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,0.0006027117487974,286.73162841796875,294.1499938964844,298.8179016113281,296.2682189941406,299.35137939453125,298.8121643066406,288.3204650878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012855628738179,0.0340402461588382,-0.0327546820044517,-0.0666855350136756,0.0,0.0,0.0,-0.0123750045895576,60.0,19.354145050048828,0.0,-1.1268625144111868e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0001206719971378,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0001270734501304,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,9.385603334521876e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0001270734355784,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.0006027810741215,286.7400207519531,294.1499938964844,298.8197631835937,296.2791442871094,299.3453674316406,298.8154296875,288.327392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012856926769018,0.0340551137924194,-0.0327694192528724,-0.0667149946093559,0.0,0.0,0.0,-0.0123782251030206,60.0,19.374004364013672,0.0,-1.1271217204011921e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,0.0001206563028972,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,0.0001270569337066,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,9.384383156429976e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,0.0001270569046027,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,0.00060270272661,286.7484436035156,294.1499938964844,298.82098388671875,296.2896728515625,299.3394775390625,298.81768798828125,288.33428955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012855799868702,0.0340383239090442,-0.0327527448534965,-0.0666816905140876,0.0,0.0,0.0,-0.0123747577890753,60.0,19.39015007019043,0.0,-1.1268284794141437e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001205960070365,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001269934291485,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,9.379693074151874e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001269934145966,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,0.0006024015019647,286.7652282714844,294.1499938964844,298.8214416503906,296.3092956542969,299.3279113769531,298.81939697265625,288.3480834960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012849328340962,0.0339736491441726,-0.0326887145638465,-0.0665536150336265,0.0,0.0,0.0,-0.012360330671072,60.0,19.41179084777832,0.0,-1.1257021270694169e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001205960070365,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001269934291485,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,9.379693074151874e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001269934145966,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,0.0006024015019647,286.7652282714844,294.1499938964844,298.8214416503906,296.3092956542969,299.3279113769531,298.81939697265625,288.3480834960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012849328340962,0.0339736491441726,-0.0326887145638465,-0.0665536150336265,0.0,0.0,0.0,-0.012360330671072,60.0,19.41179084777832,0.0,-1.1257021270694169e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001204958680318,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001268879714189,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,9.37190416152589e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0001268879568669,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,0.0006019013235345,286.781982421875,294.1499938964844,298.81890869140625,296.3267822265625,299.3164978027344,298.8182373046875,288.36187744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012838561087846,0.0338662452995777,-0.0325823873281478,-0.0663409233093261,0.0,0.0,0.0,-0.0123363612219691,60.0,19.42333602905273,0.0,-1.123833186511547e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001204958680318,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001268879714189,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,9.37190416152589e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0001268879568669,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,0.0006019013235345,286.781982421875,294.1499938964844,298.81890869140625,296.3267822265625,299.3164978027344,298.8182373046875,288.36187744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012838561087846,0.0338662452995777,-0.0325823873281478,-0.0663409233093261,0.0,0.0,0.0,-0.0123363612219691,60.0,19.42333602905273,0.0,-1.123833186511547e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,0.0001203462015837,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,0.0001267303741769,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,9.360263356938958e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.000126730359625,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0006011537043377,286.7986755371094,294.1499938964844,298.81304931640625,296.3418273925781,299.3052062988281,298.81329345703125,288.3757019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012822564458474,0.0337057225406169,-0.0324234664440155,-0.066023014485836,0.0,0.0,0.0,-0.0123005853965878,60.0,19.421215057373047,0.0,-1.121042885188217e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,0.0001203462015837,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,0.0001267303741769,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,9.360263356938958e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.000126730359625,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0006011537043377,286.7986755371094,294.1499938964844,298.81304931640625,296.3418273925781,299.3052062988281,298.81329345703125,288.3757019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012822564458474,0.0337057225406169,-0.0324234664440155,-0.066023014485836,0.0,0.0,0.0,-0.0123005853965878,60.0,19.421215057373047,0.0,-1.121042885188217e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677185058594,0.0,0.0,0.0001201538034365,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001265277678612,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,9.345299622509629e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001265277533093,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675964355469,0.0,0.0,0.0006001926376484,286.8153381347656,294.1499938964844,298.8035888671875,296.3541259765625,299.2938842773437,298.8046569824219,288.3894958496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012801844859495,0.0334993377327919,-0.0322191528975963,-0.0656142756342887,0.0,0.0,0.0,-0.0122545128688216,60.0,19.40583610534668,0.0,-1.117461110311524e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677185058594,0.0,0.0,0.0001201538034365,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001265277678612,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,9.345299622509629e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001265277533093,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675964355469,0.0,0.0,0.0006001926376484,286.8153381347656,294.1499938964844,298.8035888671875,296.3541259765625,299.2938842773437,298.8046569824219,288.3894958496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012801844859495,0.0334993377327919,-0.0322191528975963,-0.0656142756342887,0.0,0.0,0.0,-0.0122545128688216,60.0,19.40583610534668,0.0,-1.117461110311524e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0001200641345349,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0001264333404833,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.338324889540672e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0001264333259314,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,0.0005997447296977,286.8236694335937,294.1499938964844,298.79736328125,296.359130859375,299.28826904296875,298.8005676269531,288.3964233398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012792067136615,0.0334031246602535,-0.0321239195764064,-0.065423734486103,0.0,0.0,0.0,-0.012232975102961,60.0,19.39911460876465,0.0,-1.1157936796735157e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,0.0001199417747557,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,0.0001263044832739,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,9.32880793698132e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,0.000126304468722,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,0.0005991334910504,286.8320007324219,294.1499938964844,298.7901306152344,296.36334228515625,299.2826232910156,298.7953186035156,288.4033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012779649114236,0.0332719124853611,-0.0319939479231834,-0.0651637762784957,0.0,0.0,0.0,-0.0122040640562772,60.0,19.387800216674805,0.0,-1.1135204402989984e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0001196515295305,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0001259988493984,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,9.306233550887556e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0001259988348465,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.00059768371284,286.8485717773437,294.1499938964844,298.7723693847656,296.36920166015625,299.2712097167969,298.77996826171875,288.4171447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012748733861371,0.0329605042934417,-0.0316856317222118,-0.0645469203591346,0.0,0.0,0.0,-0.0121347233653068,60.0,19.347484588623047,0.0,-1.1081375816957006e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0001196515295305,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0001259988493984,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,9.306233550887556e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0001259988348465,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.00059768371284,286.8485717773437,294.1499938964844,298.7723693847656,296.36920166015625,299.2712097167969,298.77996826171875,288.4171447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012748733861371,0.0329605042934417,-0.0316856317222118,-0.0645469203591346,0.0,0.0,0.0,-0.0121347233653068,60.0,19.347484588623047,0.0,-1.1081375816957006e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.0001193104180856,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.000125639635371,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,9.279702499043196e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.0001256396208191,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0005959797999821,286.8650817871094,294.1499938964844,298.75,296.3713684082031,299.2595520019531,298.7597961425781,288.4309387207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012712270254269,0.0325944274663925,-0.0313232019543647,-0.0638217180967331,0.0,0.0,0.0,-0.012053151614964,60.0,19.2912654876709,0.0,-1.101827962202151e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.0001193104180856,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.000125639635371,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,9.279702499043196e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.0001256396208191,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0005959797999821,286.8650817871094,294.1499938964844,298.75,296.3713684082031,299.2595520019531,298.7597961425781,288.4309387207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012712270254269,0.0325944274663925,-0.0313232019543647,-0.0638217180967331,0.0,0.0,0.0,-0.012053151614964,60.0,19.2912654876709,0.0,-1.101827962202151e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0001189113827422,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0001252194342669,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.248666174244136e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0001252194197149,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,0.0005939865368418,286.88153076171875,294.1499938964844,298.7201232910156,296.3678283691406,299.2474670410156,298.7330627441406,288.4447631835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012669739080592,0.0321661010384559,-0.0308991279453039,-0.0629730895161628,0.0,0.0,0.0,-0.0119577785953879,60.0,19.21415901184082,0.0,-1.0944699369019872e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0001189113827422,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0001252194342669,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.248666174244136e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0001252194197149,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,0.0005939865368418,286.88153076171875,294.1499938964844,298.7201232910156,296.3678283691406,299.2474670410156,298.7330627441406,288.4447631835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012669739080592,0.0321661010384559,-0.0308991279453039,-0.0629730895161628,0.0,0.0,0.0,-0.0119577785953879,60.0,19.21415901184082,0.0,-1.0944699369019872e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001184569919132,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001247409381903,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,9.213324665324762e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001247409236384,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0005917167291045,286.8979187011719,294.1499938964844,298.6805725097656,296.35711669921875,299.2347717285156,298.69830322265625,288.45855712890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012621283531188,0.0316782109439373,-0.0304160825908184,-0.0620063282549381,0.0,0.0,0.0,-0.0118491407483816,60.0,19.11436080932617,0.0,-1.0861212018653533e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001184569919132,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001247409381903,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,9.213324665324762e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001247409236384,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0005917167291045,286.8979187011719,294.1499938964844,298.6805725097656,296.35711669921875,299.2347717285156,298.69830322265625,288.45855712890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012621283531188,0.0316782109439373,-0.0304160825908184,-0.0620063282549381,0.0,0.0,0.0,-0.0118491407483816,60.0,19.11436080932617,0.0,-1.0861212018653533e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,0.000118220130389,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,0.0001244915183633,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,9.19490194064565e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,0.0001244915038114,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0005905336001887,286.90606689453125,294.1499938964844,298.6573791503906,296.3492431640625,299.2283020019531,298.6794128417969,288.4654541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012595974840223,0.0314238257706165,-0.0301642268896102,-0.0615022145211696,0.0,0.0,0.0,-0.0117924772202968,60.0,19.0602970123291,0.0,-1.0817818463237928e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,0.0001179519022116,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,0.0001242090656887,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,9.174040314974265e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,0.0001242090511368,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,0.0005891937762498,286.9142150878906,294.1499938964844,298.63201904296875,296.3397521972656,299.2214660644531,298.6563415527344,288.4723815917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012567624216899,0.0311357397586107,-0.0298789776861667,-0.060931246727705,0.0,0.0,0.0,-0.0117284636944532,60.0,18.9942569732666,0.0,-1.0768785330128597e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,0.0001173824566649,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,0.0001236093958141,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,9.129749378189445e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,0.0001236093812622,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0005863492260687,286.9303894042969,294.1499938964844,298.5751647949219,296.31622314453125,299.2072448730469,298.60546875,288.4861755371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001250687520951,0.0305239055305719,-0.0292732194066047,-0.0597185343503952,0.0,0.0,0.0,-0.0115922475233674,60.0,18.848926544189453,0.0,-1.0665055327763184e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,0.0001173824566649,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,0.0001236093958141,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,9.129749378189445e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,0.0001236093812622,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0005863492260687,286.9303894042969,294.1499938964844,298.5751647949219,296.31622314453125,299.2072448730469,298.60546875,288.4861755371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001250687520951,0.0305239055305719,-0.0292732194066047,-0.0597185343503952,0.0,0.0,0.0,-0.0115922475233674,60.0,18.848926544189453,0.0,-1.0665055327763184e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001167498121503,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.000122943194583,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,9.080543532036244e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001229431800311,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.00058318907395,286.94647216796875,294.1499938964844,298.5107421875,296.2870178222656,299.19195556640625,298.54669189453125,288.4999389648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012439457932487,0.0298439245671033,-0.0285999774932861,-0.0583705119788646,0.0,0.0,0.0,-0.0114409150555729,60.0,18.679798126220703,0.0,-1.0550402151920937e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001167498121503,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.000122943194583,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,9.080543532036244e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001229431800311,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.00058318907395,286.94647216796875,294.1499938964844,298.5107421875,296.2870178222656,299.19195556640625,298.54669189453125,288.4999389648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012439457932487,0.0298439245671033,-0.0285999774932861,-0.0583705119788646,0.0,0.0,0.0,-0.0114409150555729,60.0,18.679798126220703,0.0,-1.0550402151920937e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
