time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.0001160478568635,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.0001222040009452,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,9.025947656482458e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.0001222040009452,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,0.0005796827026642,286.96246337890625,294.1499938964844,298.4393615722656,296.25262451171875,299.1755065917969,298.4808959960937,288.5137023925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012364624999463,0.0290891379117965,-0.0278526749461889,-0.0568739213049411,0.0,0.0,0.0,-0.0112729435786604,60.0,18.488189697265625,0.0,-1.04239148868146e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.0001160478568635,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.0001222040009452,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,9.025947656482458e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.0001222040009452,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,0.0005796827026642,286.96246337890625,294.1499938964844,298.4393615722656,296.25262451171875,299.1755065917969,298.4808959960937,288.5137023925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012364624999463,0.0290891379117965,-0.0278526749461889,-0.0568739213049411,0.0,0.0,0.0,-0.0112729435786604,60.0,18.488189697265625,0.0,-1.04239148868146e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.0001152438344433,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0001213573341374,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,8.963412255980074e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0001213573195855,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,0.0005756664322689,286.978271484375,294.1499938964844,298.3617858886719,296.21356201171875,299.15777587890625,298.40875244140625,288.5274658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012278880458325,0.0282242018729448,-0.0269963126629591,-0.0551585778594017,0.0,0.0,0.0,-0.0110804736614227,60.0,18.272186279296875,0.0,-1.0279971718318849e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.0001152438344433,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0001213573341374,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,8.963412255980074e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0001213573195855,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,0.0005756664322689,286.978271484375,294.1499938964844,298.3617858886719,296.21356201171875,299.15777587890625,298.40875244140625,288.5274658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012278880458325,0.0282242018729448,-0.0269963126629591,-0.0551585778594017,0.0,0.0,0.0,-0.0110804736614227,60.0,18.272186279296875,0.0,-1.0279971718318849e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0001147883813246,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0001208777175634,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,8.9279878011439e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0001208777030115,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,0.0005733913276344,286.98614501953125,294.1499938964844,298.32086181640625,296.1924133300781,299.1484375,298.3708801269531,288.5343017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012229701969772,0.0277340058237314,-0.0265110358595848,-0.0541863180696964,0.0,0.0,0.0,-0.0109711047261953,60.0,18.15341758728028,0.0,-1.0198876765343813e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,0.0001142437249654,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,0.0001203041683766,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,8.885625720722601e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001203041538246,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,0.0005706707015633,286.9939270019531,294.1499938964844,298.2786560058594,296.1703186035156,299.138671875,298.33154296875,288.5411682128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001217134995386,0.0271476786583662,-0.0259305443614721,-0.05302320048213,0.0,0.0,0.0,-0.0108405286446213,60.0,18.022321701049805,0.0,-1.0102321112981373e-07,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.000112873945909,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0001188617243315,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,8.77908751135692e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0001188617097795,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0005638283910229,287.00933837890625,294.1499938964844,298.1907043457031,296.1233825683594,299.1182556152344,298.2498474121094,288.5548095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012025609612464,0.0256723947823047,-0.0244698338210582,-0.0500958226621151,0.0,0.0,0.0,-0.0105125466361641,60.0,17.728099822998047,0.0,-9.861519600917745e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.000112873945909,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0001188617243315,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,8.77908751135692e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0001188617097795,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0005638283910229,287.00933837890625,294.1499938964844,298.1907043457031,296.1233825683594,299.1182556152344,298.2498474121094,288.5548095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012025609612464,0.0256723947823047,-0.0244698338210582,-0.0500958226621151,0.0,0.0,0.0,-0.0105125466361641,60.0,17.728099822998047,0.0,-9.861519600917745e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0001111316159949,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0001170269606518,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,8.643572073196992e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0001170269460999,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,0.0005551250651478,287.0244445800781,294.1499938964844,298.0985717773437,296.0732421875,299.0965576171875,298.1652526855469,288.56842041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011839584913104,0.0237942468374967,-0.0226102881133556,-0.046367734670639,0.0,0.0,0.0,-0.0100947963073849,60.0,17.38279151916504,0.0,-9.559420988125569e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0001111316159949,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0001170269606518,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,8.643572073196992e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0001170269460999,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,0.0005551250651478,287.0244445800781,294.1499938964844,298.0985717773437,296.0732421875,299.0965576171875,298.1652526855469,288.56842041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011839584913104,0.0237942468374967,-0.0226102881133556,-0.046367734670639,0.0,0.0,0.0,-0.0100947963073849,60.0,17.38279151916504,0.0,-9.559420988125569e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,0.0001091167578124,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,0.0001149052186519,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,8.486861770506948e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,0.000114905211376,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794189453125,0.0,0.0,0.0005450604367069,287.0392150878906,294.1499938964844,298.0030212402344,296.0204772949219,299.0736083984375,298.0789489746094,288.5819396972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011625023325905,0.0216203685849905,-0.0204578656703233,-0.0420507863163948,0.0,0.0,0.0,-0.009611701592803,60.0,16.99609375,0.0,-9.215931129347157e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,0.0001091167578124,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,0.0001149052186519,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,8.486861770506948e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,0.000114905211376,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794189453125,0.0,0.0,0.0005450604367069,287.0392150878906,294.1499938964844,298.0030212402344,296.0204772949219,299.0736083984375,298.0789489746094,288.5819396972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011625023325905,0.0216203685849905,-0.0204578656703233,-0.0420507863163948,0.0,0.0,0.0,-0.009611701592803,60.0,16.99609375,0.0,-9.215931129347157e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.000106983265141,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001126585484598,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,8.320922643179074e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001126585339079,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,0.0005344031960703,287.0537414550781,294.1499938964844,297.9046936035156,295.9655456542969,299.0498962402344,297.9919128417969,288.59539794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011398459319025,0.0193163882941007,-0.0181765407323837,-0.0374735035002231,0.0,0.0,0.0,-0.009100173600018,60.0,16.589733123779297,0.0,-8.859066014110797e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.000106983265141,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001126585484598,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,8.320922643179074e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001126585339079,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,0.0005344031960703,287.0537414550781,294.1499938964844,297.9046936035156,295.9655456542969,299.0498962402344,297.9919128417969,288.59539794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011398459319025,0.0193163882941007,-0.0181765407323837,-0.0374735035002231,0.0,0.0,0.0,-0.009100173600018,60.0,16.589733123779297,0.0,-8.859066014110797e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0001058845591614,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0001115015547838,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,8.235467976192012e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0001115015475079,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002014160156,0.0,0.0,0.0005289149703457,287.0610046386719,294.1499938964844,297.8547058105469,295.9374084472656,299.0379333496094,297.948486328125,288.6021423339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011281609768047,0.0181290842592716,-0.017000924795866,-0.0351140275597572,0.0,0.0,0.0,-0.008836543187499,60.0,16.382028579711914,0.0,-8.678037488607515e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0001048352060024,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0001103965405491,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,8.153852104442194e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0001103965332731,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070068359375,0.0,0.0,0.0005236732540652,287.068115234375,294.1499938964844,297.80426025390625,295.9089660644531,299.0256042480469,297.90478515625,288.6088256835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011170051293447,0.016994658857584,-0.0158776547759771,-0.0328592173755168,0.0,0.0,0.0,-0.0085847098380327,60.0,16.171934127807617,0.0,-8.506885507131302e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,0.0001028793922159,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,0.000108336971607,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,8.001732203410938e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,0.0001083369570551,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204650878906,0.0,0.0,0.0005139035056345,287.08221435546875,294.1499938964844,297.7024841308594,295.8512878417969,299.0002746582031,297.8178100585937,288.6221923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010961532825604,0.014879117719829,-0.0137829640880227,-0.0286534000188112,0.0,0.0,0.0,-0.0081148659810423,60.0,15.759232521057127,0.0,-8.19243481942067e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,0.0001028793922159,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,0.000108336971607,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,8.001732203410938e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,0.0001083369570551,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204650878906,0.0,0.0,0.0005139035056345,287.08221435546875,294.1499938964844,297.7024841308594,295.8512878417969,299.0002746582031,297.8178100585937,288.6221923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010961532825604,0.014879117719829,-0.0137829640880227,-0.0286534000188112,0.0,0.0,0.0,-0.0081148659810423,60.0,15.759232521057127,0.0,-8.19243481942067e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,0.0001012131397146,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,0.0001065823234966,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,7.872135029174387e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,0.0001065823162207,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,0.0005055802757851,287.0960388183594,294.1499938964844,297.6000061035156,295.7929992675781,298.9738464355469,297.7313842773437,288.63543701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010783990146592,0.0130757866427302,-0.0119973877444863,-0.0250673629343509,0.0,0.0,0.0,-0.0077144913375377,60.0,15.370850563049316,0.0,-7.929211420787396e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,0.0001012131397146,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,0.0001065823234966,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,7.872135029174387e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,0.0001065823162207,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,0.0005055802757851,287.0960388183594,294.1499938964844,297.6000061035156,295.7929992675781,298.9738464355469,297.7313842773437,288.63543701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010783990146592,0.0130757866427302,-0.0119973877444863,-0.0250673629343509,0.0,0.0,0.0,-0.0077144913375377,60.0,15.370850563049316,0.0,-7.929211420787396e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,9.987580415327102e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,0.0001051740473485,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,7.768120121909305e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,0.0001051740400725,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467102050781,0.0,0.0,0.0004989000153727,287.1096496582031,294.1499938964844,297.4975280761719,295.73468017578125,298.9461669921875,297.6455383300781,288.6485595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010641461703926,0.011627840809524,-0.0105636939406394,-0.0221875067800283,0.0,0.0,0.0,-0.0073930476792156,60.0,15.01912784576416,0.0,-7.72105721580374e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,9.987580415327102e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,0.0001051740473485,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,7.768120121909305e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,0.0001051740400725,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467102050781,0.0,0.0,0.0004989000153727,287.1096496582031,294.1499938964844,297.4975280761719,295.73468017578125,298.9461669921875,297.6455383300781,288.6485595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010641461703926,0.011627840809524,-0.0105636939406394,-0.0221875067800283,0.0,0.0,0.0,-0.0073930476792156,60.0,15.01912784576416,0.0,-7.72105721580374e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,9.884214523481204e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,0.0001040855568135,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,7.687724428251386e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,0.0001040855495375,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595886230469,0.0,0.0,0.0004937367048114,287.12310791015625,294.1499938964844,297.3957214355469,295.6768493652344,298.9172668457031,297.5599975585937,288.6615600585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053127925843,0.0105083687230944,-0.0094552412629127,-0.0199606791138649,0.0,0.0,0.0,-0.0071445400826632,60.0,14.70566177368164,0.0,-7.562067594335532e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,9.884214523481204e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,0.0001040855568135,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,7.687724428251386e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,0.0001040855495375,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595886230469,0.0,0.0,0.0004937367048114,287.12310791015625,294.1499938964844,297.3957214355469,295.6768493652344,298.9172668457031,297.5599975585937,288.6615600585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053127925843,0.0105083687230944,-0.0094552412629127,-0.0199606791138649,0.0,0.0,0.0,-0.0071445400826632,60.0,14.70566177368164,0.0,-7.562067594335532e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,9.839893027674408e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,0.0001036188259604,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,7.653252396266907e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,0.0001036188186844,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.865966796875,0.0,0.0,0.0004915227182209,287.1297912597656,294.1499938964844,297.3453063964844,295.64825439453125,298.9024658203125,297.517333984375,288.66802978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010483898222446,0.010028263553977,-0.0089798737317323,-0.0190056078135967,0.0,0.0,0.0,-0.0070379017852246,60.0,14.559950828552246,0.0,-7.494401188523625e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,9.80333425104618e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0001032338477671,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,7.624817226314917e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0001032338332151,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87237548828125,0.0,0.0,0.0004896965692751,287.1364440917969,294.1499938964844,297.2953186035156,295.6199951171875,298.887451171875,297.4747314453125,288.6744689941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010445113293826,0.0096322437748312,-0.0085877329111099,-0.0182177480310201,0.0,0.0,0.0,-0.0069500906392931,60.0,14.420947074890137,0.0,-7.438816140847848e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,9.749813034432008e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,0.0001026702375384,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,7.583190017612651e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,0.0001026702302624,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851013183594,0.0,0.0,0.0004870230623055,287.14971923828125,294.1499938964844,297.1969909667969,295.56475830078125,298.8564147949219,297.3892822265625,288.6872253417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010388224618509,0.0090524200350046,-0.0080135976895689,-0.0170641876757144,0.0,0.0,0.0,-0.0068214731290936,60.0,14.174775123596191,0.0,-7.357813558428461e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,9.749813034432008e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,0.0001026702375384,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,7.583190017612651e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,0.0001026702302624,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851013183594,0.0,0.0,0.0004870230623055,287.14971923828125,294.1499938964844,297.1969909667969,295.56475830078125,298.8564147949219,297.3892822265625,288.6872253417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010388224618509,0.0090524200350046,-0.0080135976895689,-0.0170641876757144,0.0,0.0,0.0,-0.0068214731290936,60.0,14.174775123596191,0.0,-7.357813558428461e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,9.709280857350676e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,0.0001022434225887,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,7.551664748461917e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,0.0001022434153128,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,0.0004849984252359,287.16290283203125,294.1499938964844,297.1014099121094,295.5115966796875,298.82427978515625,297.3040466308594,288.6998596191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010345003101974,0.0086132679134607,-0.0075787673704326,-0.0161904729902744,0.0,0.0,0.0,-0.0067239929921925,60.0,13.956214904785156,0.0,-7.296765147657426e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,9.709280857350676e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,0.0001022434225887,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,7.551664748461917e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,0.0001022434153128,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,0.0004849984252359,287.16290283203125,294.1499938964844,297.1014099121094,295.5115966796875,298.82427978515625,297.3040466308594,288.6998596191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010345003101974,0.0086132679134607,-0.0075787673704326,-0.0161904729902744,0.0,0.0,0.0,-0.0067239929921925,60.0,13.956214904785156,0.0,-7.296765147657426e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,9.678546484792604e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,0.0001019197734422,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,7.527760317316279e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,0.0001019197588902,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103698730469,0.0,0.0,0.0004834631690755,287.1760559082031,294.1499938964844,297.0093078613281,295.46112060546875,298.7911376953125,297.2195129394531,288.7123413085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010312275262549,0.00828024931252,-0.0072490214370191,-0.0155278928577899,0.0,0.0,0.0,-0.0066500967368483,60.0,13.75855541229248,0.0,-7.250642397593765e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,9.678546484792604e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,0.0001019197734422,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,7.527760317316279e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,0.0001019197588902,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103698730469,0.0,0.0,0.0004834631690755,287.1760559082031,294.1499938964844,297.0093078613281,295.46112060546875,298.7911376953125,297.2195129394531,288.7123413085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010312275262549,0.00828024931252,-0.0072490214370191,-0.0155278928577899,0.0,0.0,0.0,-0.0066500967368483,60.0,13.75855541229248,0.0,-7.250642397593765e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,9.655011672293767e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,0.0001016719397739,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,7.509455463150516e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,0.000101671925222,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,0.000482287548948,287.18914794921875,294.1499938964844,296.9213562011719,295.4138488769531,298.757080078125,297.1362609863281,288.72467041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010287213372066,0.0080252299085259,-0.0069965086877346,-0.0150204915553331,0.0,0.0,0.0,-0.0065935086458921,60.0,13.579276084899902,0.0,-7.215422925810344e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,9.655011672293767e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,0.0001016719397739,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,7.509455463150516e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,0.000101671925222,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,0.000482287548948,287.18914794921875,294.1499938964844,296.9213562011719,295.4138488769531,298.757080078125,297.1362609863281,288.72467041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010287213372066,0.0080252299085259,-0.0069965086877346,-0.0150204915553331,0.0,0.0,0.0,-0.0065935086458921,60.0,13.579276084899902,0.0,-7.215422925810344e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,9.644118836149572e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,0.0001015572270262,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,7.500983338104561e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,0.0001015572197502,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92926025390625,0.0,0.0,0.0004817434237338,287.1956787109375,294.1499938964844,296.879150390625,295.3916015625,298.73992919921875,297.0947570800781,288.7308349609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010275576496496,0.0079071903601288,-0.0068796328268945,-0.0147856343537569,0.0,0.0,0.0,-0.0065672979690134,60.0,13.49199676513672,0.0,-7.199151497161439e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,9.636318281991409e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,0.0001014750814647,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,7.494915917050093e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,0.0001014750741887,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,0.0004813537816517,287.2022399902344,294.1499938964844,296.8382263183594,295.370361328125,298.7225036621094,297.05389404296875,288.7369384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010267364559695,0.0078226691111922,-0.0067959330044686,-0.0146174533292651,0.0,0.0,0.0,-0.0065485904924571,60.0,13.411492347717283,0.0,-7.187509964978744e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,9.6242394647561e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0001013478904496,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,7.48552120057866e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0001013478831737,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,0.0004807504301425,287.2152709960937,294.1499938964844,296.7606201171875,295.33123779296875,298.6871032714844,296.9745483398437,288.7490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010254471562802,0.0076917763799428,-0.0066663292236626,-0.014357017353177,0.0,0.0,0.0,-0.0065195313654839,60.0,13.265570640563965,0.0,-7.169502680426376e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,9.6242394647561e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0001013478904496,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,7.48552120057866e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0001013478831737,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,0.0004807504301425,287.2152709960937,294.1499938964844,296.7606201171875,295.33123779296875,298.6871032714844,296.9745483398437,288.7490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010254471562802,0.0076917763799428,-0.0066663292236626,-0.014357017353177,0.0,0.0,0.0,-0.0065195313654839,60.0,13.265570640563965,0.0,-7.169502680426376e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,9.616275929147378e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,0.0001012640277622,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,7.479327177861705e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607849121094,0.0,0.0,0.0001012640204862,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,0.0004803526098839,287.2283020019531,294.1499938964844,296.68927001953125,295.2969970703125,298.6510314941406,296.898681640625,288.76092529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010245976736769,0.0076054758392274,-0.0065808780491352,-0.0141853038221597,0.0,0.0,0.0,-0.0065003749914467,60.0,13.136693000793455,0.0,-7.157643011623804e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
