time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,9.616275929147378e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,0.0001012640277622,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,7.479327177861705e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607849121094,0.0,0.0,0.0001012640204862,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,0.0004803526098839,287.2283020019531,294.1499938964844,296.68927001953125,295.2969970703125,298.6510314941406,296.898681640625,288.76092529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010245976736769,0.0076054758392274,-0.0065808780491352,-0.0141853038221597,0.0,0.0,0.0,-0.0065003749914467,60.0,13.136693000793455,0.0,-7.157643011623804e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,9.611478162696584e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0001012135107885,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,7.475596066797152e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0001012135035125,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,0.000480112968944,287.2413330078125,294.1499938964844,296.62481689453125,295.2682800292969,298.6145324707031,296.8265380859375,288.772705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010240861447528,0.0075534880161285,-0.006529401987791,-0.0140818627551198,0.0,0.0,0.0,-0.0064888359047472,60.0,13.022918701171877,0.0,-7.150502767672151e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,9.611478162696584e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0001012135107885,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,7.475596066797152e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0001012135035125,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,0.000480112968944,287.2413330078125,294.1499938964844,296.62481689453125,295.2682800292969,298.6145324707031,296.8265380859375,288.772705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010240861447528,0.0075534880161285,-0.006529401987791,-0.0140818627551198,0.0,0.0,0.0,-0.0064888359047472,60.0,13.022918701171877,0.0,-7.150502767672151e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.609325206838548e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0001011908389045,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,7.473921141354367e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0001011908316286,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,0.0004800054302904,287.2543334960937,294.1499938964844,296.5679626464844,295.2455749511719,298.5777282714844,296.7586669921875,288.78436279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00102385727223,0.0075301583856344,-0.006506300996989,-0.0140354419127106,0.0,0.0,0.0,-0.0064836610108613,60.0,12.923990249633787,0.0,-7.14730035156208e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.609325206838548e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0001011908389045,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,7.473921141354367e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0001011908316286,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,0.0004800054302904,287.2543334960937,294.1499938964844,296.5679626464844,295.2455749511719,298.5777282714844,296.7586669921875,288.78436279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00102385727223,0.0075301583856344,-0.006506300996989,-0.0140354419127106,0.0,0.0,0.0,-0.0064836610108613,60.0,12.923990249633787,0.0,-7.14730035156208e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,9.60890101850964e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001011863641906,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,7.473591540474445e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001011863569146,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,0.0004799842427019,287.2608337402344,294.1499938964844,296.5426330566406,295.2366943359375,298.55926513671875,296.725341796875,288.7901611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010238143149763,0.0075255595147609,-0.0065017454326152,-0.0140262907370924,0.0,0.0,0.0,-0.0064826519228518,60.0,12.877726554870604,0.0,-7.14666867906999e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,9.609133849153297e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,0.0001011888161883,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,7.473771984223276e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,0.0001011888089124,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983215332031,0.0,0.0,0.000479995884234,287.267333984375,294.1499938964844,296.5194396972656,295.22955322265625,298.5407409667969,296.6941833496094,288.7958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010238403920084,0.0075280843302607,-0.0065042441710829,-0.0140313124284148,0.0,0.0,0.0,-0.0064832186326384,60.0,12.837761878967283,0.0,-7.147014713382306e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,9.61030527832918e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,0.0001012011562124,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,7.474683661712334e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,0.0001012011489365,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,0.0004800544120371,287.2803039550781,294.1499938964844,296.4798889160156,295.220703125,298.50372314453125,296.6361389160156,288.80731201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010239640250802,0.0075407843105494,-0.0065168202854692,-0.014056583866477,0.0,0.0,0.0,-0.0064860307611525,60.0,12.768488883972168,0.0,-7.14875838525586e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,9.61030527832918e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,0.0001012011562124,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,7.474683661712334e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,0.0001012011489365,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,0.0004800544120371,287.2803039550781,294.1499938964844,296.4798889160156,295.220703125,298.50372314453125,296.6361389160156,288.80731201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010239640250802,0.0075407843105494,-0.0065168202854692,-0.014056583866477,0.0,0.0,0.0,-0.0064860307611525,60.0,12.768488883972168,0.0,-7.14875838525586e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,9.61226542131044e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,0.0001012217981042,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,7.476207974832505e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,0.0001012217908282,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234069824219,0.0,0.0,0.0004801523173227,287.2933044433594,294.1499938964844,296.45001220703125,295.2196350097656,298.46685791015625,296.5866394042969,288.8185729980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010241741547361,0.0075620231218636,-0.0065378490835428,-0.0140988416969776,0.0,0.0,0.0,-0.0064907507039606,60.0,12.719098091125488,0.0,-7.15167445264342e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,9.61226542131044e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,0.0001012217981042,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,7.476207974832505e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,0.0001012217908282,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234069824219,0.0,0.0,0.0004801523173227,287.2933044433594,294.1499938964844,296.45001220703125,295.2196350097656,298.46685791015625,296.5866394042969,288.8185729980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010241741547361,0.0075620231218636,-0.0065378490835428,-0.0140988416969776,0.0,0.0,0.0,-0.0064907507039606,60.0,12.719098091125488,0.0,-7.15167445264342e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,9.614873124519364e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0001012492575682,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,7.47823651181534e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0001012492502923,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,0.0004802825860679,287.3062744140625,294.1499938964844,296.4277648925781,295.2248229980469,298.4302673339844,296.544189453125,288.8297119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244521545246,0.0075902817770838,-0.0065658297389745,-0.0141550684347748,0.0,0.0,0.0,-0.0064970222301781,60.0,12.683762550354004,0.0,-7.155555437066141e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,9.614873124519364e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0001012492575682,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,7.47823651181534e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0001012492502923,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,0.0004802825860679,287.3062744140625,294.1499938964844,296.4277648925781,295.2248229980469,298.4302673339844,296.544189453125,288.8297119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244521545246,0.0075902817770838,-0.0065658297389745,-0.0141550684347748,0.0,0.0,0.0,-0.0064970222301781,60.0,12.683762550354004,0.0,-7.155555437066141e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,9.619007323635742e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,0.0001012927968986,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,7.481451757485047e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,0.0001012927896226,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484924316406,0.0,0.0,0.0004804891068488,287.3192443847656,294.1499938964844,296.410400390625,295.2341613769531,298.3939514160156,296.50738525390625,288.8407287597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248917387798,0.0076350877061486,-0.0066101960837841,-0.014244221150875,0.0,0.0,0.0,-0.0065069608390331,60.0,12.659857749938965,0.0,-7.161710868786032e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,9.619007323635742e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,0.0001012927968986,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,7.481451757485047e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,0.0001012927896226,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484924316406,0.0,0.0,0.0004804891068488,287.3192443847656,294.1499938964844,296.410400390625,295.2341613769531,298.3939514160156,296.50738525390625,288.8407287597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248917387798,0.0076350877061486,-0.0066101960837841,-0.014244221150875,0.0,0.0,0.0,-0.0065069608390331,60.0,12.659857749938965,0.0,-7.161710868786032e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,9.622226207284255e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,0.0001013266883092,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,7.483955414500087e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,0.0001013266810332,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547790527344,0.0,0.0,0.0004806498764082,287.3257141113281,294.1499938964844,296.4034423828125,295.2402648925781,298.3759460449219,296.4916076660156,288.84619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010252351639792,0.0076699634082615,-0.0066447281278669,-0.0143136130645871,0.0,0.0,0.0,-0.0065147033892571,60.0,12.65336799621582,0.0,-7.16650419008147e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611572265625,0.0,0.0,9.62589037953876e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611572265625,0.0,0.0,0.0001013652799883,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611572265625,0.0,0.0,7.486805407097563e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611572265625,0.0,0.0,0.0001013652727124,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,0.0004808329395018,287.33221435546875,294.1499938964844,296.3975830078125,295.24725341796875,298.3580322265625,296.47674560546875,288.8516540527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010256239911541,0.0077096754685044,-0.0066840518265962,-0.0143926311284303,0.0,0.0,0.0,-0.0065235076472163,60.0,12.648731231689451,0.0,-7.171964000463049e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,9.636484901420772e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,0.0001014768349705,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,7.495045429095626e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,0.0001014768276945,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.000481362134451,287.3451843261719,294.1499938964844,296.388916015625,295.2637939453125,298.3227844238281,296.4534606933594,288.8623962402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010267517063766,0.0078244786709547,-0.0067977271974086,-0.0146210566163063,0.0,0.0,0.0,-0.006548979319632,60.0,12.65251922607422,0.0,-7.187759365478996e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,9.636484901420772e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,0.0001014768349705,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,7.495045429095626e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,0.0001014768276945,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.000481362134451,287.3451843261719,294.1499938964844,296.388916015625,295.2637939453125,298.3227844238281,296.4534606933594,288.8623962402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010267517063766,0.0078244786709547,-0.0067977271974086,-0.0146210566163063,0.0,0.0,0.0,-0.006548979319632,60.0,12.65251922607422,0.0,-7.187759365478996e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,9.650191350374372e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,0.0001016211754176,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,7.505706162191927e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,0.0001016211681417,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,0.0004820468311663,287.3581848144531,294.1499938964844,296.3840637207031,295.28338623046875,298.2882385253906,296.4363098144531,288.873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010282089933753,0.0079730069264769,-0.0069447974674403,-0.0149165829643607,0.0,0.0,0.0,-0.0065819253213703,60.0,12.669023513793944,0.0,-7.208221575183418e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,9.650191350374372e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,0.0001016211754176,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,7.505706162191927e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,0.0001016211681417,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,0.0004820468311663,287.3581848144531,294.1499938964844,296.3840637207031,295.28338623046875,298.2882385253906,296.4363098144531,288.873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010282089933753,0.0079730069264769,-0.0069447974674403,-0.0149165829643607,0.0,0.0,0.0,-0.0065819253213703,60.0,12.669023513793944,0.0,-7.208221575183418e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,9.666409459896386e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0001017919566947,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,7.518319762311876e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0001017919494188,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,0.0004828569362871,287.3711853027344,294.1499938964844,296.3826599121094,295.3056945800781,298.2542419433594,296.4233703613281,288.8835754394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010299351997673,0.008148742839694,-0.0071188076399266,-0.015266241505742,0.0,0.0,0.0,-0.0066209160722792,60.0,12.694610595703123,0.0,-7.2324702671267e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,9.666409459896386e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0001017919566947,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,7.518319762311876e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0001017919494188,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,0.0004828569362871,287.3711853027344,294.1499938964844,296.3826599121094,295.3056945800781,298.2542419433594,296.4233703613281,288.8835754394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010299351997673,0.008148742839694,-0.0071188076399266,-0.015266241505742,0.0,0.0,0.0,-0.0066209160722792,60.0,12.694610595703123,0.0,-7.2324702671267e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,9.685414988780394e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,0.0001019920964608,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,7.533102325396612e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,0.0001019920891849,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0004838063032366,287.3841857910156,294.1499938964844,296.3843688964844,295.3303527832031,298.22088623046875,296.41424560546875,288.8940124511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010319600114598,0.0083546824753284,-0.0073227221146225,-0.0156759861856699,0.0,0.0,0.0,-0.006666618399322,60.0,12.728933334350586,0.0,-7.26093816183493e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,9.685414988780394e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,0.0001019920964608,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,7.533102325396612e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,0.0001019920891849,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0004838063032366,287.3841857910156,294.1499938964844,296.3843688964844,295.3303527832031,298.22088623046875,296.41424560546875,288.8940124511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010319600114598,0.0083546824753284,-0.0073227221146225,-0.0156759861856699,0.0,0.0,0.0,-0.006666618399322,60.0,12.728933334350586,0.0,-7.26093816183493e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,9.695131302578376e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,0.0001020944182528,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,7.540659134974703e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.117919921875,0.0,0.0,0.0001020944109768,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178283691406,0.0,0.0,0.0004842916678171,287.3907165527344,294.1499938964844,296.3862609863281,295.3434753417969,298.20416259765625,296.40948486328125,288.89923095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010329940123483,0.0084599629044532,-0.0074269687756896,-0.0158854555338621,0.0,0.0,0.0,-0.0066899769008159,60.0,12.7460355758667,0.0,-7.275514235516314e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,9.70607579802163e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.0001022096621454,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,7.549171277787536e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.0001022096548695,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241455078125,0.0,0.0,0.0004848383541684,287.397216796875,294.1499938964844,296.3887939453125,295.3570251464844,298.1875915527344,296.40576171875,288.9044189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010341664310544,0.0085785491392016,-0.0075443824753165,-0.0161213893443346,0.0,0.0,0.0,-0.0067163258790969,60.0,12.766019821166992,0.0,-7.291948378451707e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,9.729716839501634e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,0.0001024586163111,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,7.567559077870101e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,0.0001024586090352,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,0.0004860193002969,287.4102783203125,294.1499938964844,296.39556884765625,295.3853454589844,298.1551818847656,296.40313720703125,288.91473388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010366856586188,0.0088347028940916,-0.0077980170026421,-0.0166310258209705,0.0,0.0,0.0,-0.0067731761373579,60.0,12.815515518188477,0.0,-7.32751459509018e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,9.729716839501634e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,0.0001024586163111,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,7.567559077870101e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,0.0001024586090352,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,0.0004860193002969,287.4102783203125,294.1499938964844,296.39556884765625,295.3853454589844,298.1551818847656,296.40313720703125,288.91473388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010366856586188,0.0088347028940916,-0.0077980170026421,-0.0166310258209705,0.0,0.0,0.0,-0.0067731761373579,60.0,12.815515518188477,0.0,-7.32751459509018e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,9.754442726261914e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,0.0001027189937303,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,7.586790161440149e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,0.0001027189864544,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0004872544086538,287.42333984375,294.1499938964844,296.4043884277344,295.4149475097656,298.12353515625,296.4042053222656,288.9249572753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393197881057,0.0091025941073894,-0.0080632744356989,-0.0171640068292617,0.0,0.0,0.0,-0.0068326280452311,60.0,12.871980667114258,0.0,-7.364804588405607e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,9.754442726261914e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,0.0001027189937303,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,7.586790161440149e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,0.0001027189864544,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0004872544086538,287.42333984375,294.1499938964844,296.4043884277344,295.4149475097656,298.12353515625,296.4042053222656,288.9249572753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393197881057,0.0091025941073894,-0.0080632744356989,-0.0171640068292617,0.0,0.0,0.0,-0.0068326280452311,60.0,12.871980667114258,0.0,-7.364804588405607e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,9.779891843209045e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0001029869890771,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,7.606584404129535e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0001029869818012,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,0.0004885256639681,287.4364318847656,294.1499938964844,296.41485595703125,295.44549560546875,298.092529296875,296.407958984375,288.93511962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001042032148689,0.0093783102929592,-0.0083362786099314,-0.0177125409245491,0.0,0.0,0.0,-0.0068938238546252,60.0,12.933150291442873,0.0,-7.403283319717957e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,9.779891843209045e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0001029869890771,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,7.606584404129535e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0001029869818012,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,0.0004885256639681,287.4364318847656,294.1499938964844,296.41485595703125,295.44549560546875,298.092529296875,296.407958984375,288.93511962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001042032148689,0.0093783102929592,-0.0083362786099314,-0.0177125409245491,0.0,0.0,0.0,-0.0068938238546252,60.0,12.933150291442873,0.0,-7.403283319717957e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,9.805702575249596e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,0.0001032587751979,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,7.626658771187067e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751403808594,0.0,0.0,0.0001032587679219,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.175048828125,0.0,0.0,0.0004898149054497,287.44952392578125,294.1499938964844,296.4266052246094,295.4765930175781,298.0621032714844,296.4140625,288.9452209472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010447831591591,0.0096579231321811,-0.0086131393909454,-0.0182688161730766,0.0,0.0,0.0,-0.0069558867253363,60.0,12.99794864654541,0.0,-7.442411487090794e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,9.805702575249596e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,0.0001032587751979,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,7.626658771187067e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751403808594,0.0,0.0,0.0001032587679219,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.175048828125,0.0,0.0,0.0004898149054497,287.44952392578125,294.1499938964844,296.4266052246094,295.4765930175781,298.0621032714844,296.4140625,288.9452209472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010447831591591,0.0096579231321811,-0.0086131393909454,-0.0182688161730766,0.0,0.0,0.0,-0.0069558867253363,60.0,12.99794864654541,0.0,-7.442411487090794e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,9.818606486078352e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,0.0001033946682582,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,7.636695954715833e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,0.0001033946609823,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18145751953125,0.0,0.0,0.0004904594970867,287.4560852050781,294.1499938964844,296.432861328125,295.4922180175781,298.0471496582031,296.4180603027344,288.95025634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010461596539244,0.0097977183759212,-0.0087515590712428,-0.0185469258576631,0.0,0.0,0.0,-0.0069869211874902,60.0,13.031617164611816,0.0,-7.462012518999472e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,9.831411443883552e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,0.0001035295135807,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,7.646655285498127e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,0.0001035295063047,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878356933594,0.0,0.0,0.0004910991410724,287.462646484375,294.1499938964844,296.4393005371094,295.50787353515625,298.03240966796875,296.4225769042969,288.95526123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010475241579115,0.0099364323541522,-0.0088889086619019,-0.0188228823244571,0.0,0.0,0.0,-0.0070177088491618,60.0,13.065821647644045,0.0,-7.481488495386658e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,9.856699762167408e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,0.0001037958063534,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,7.666323654120788e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,0.0001037957990774,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,0.0004923623637296,287.4757995605469,294.1499938964844,296.4525451660156,295.5390319824219,298.0033264160156,296.4326171875,288.9652709960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010502178920432,0.0102103604003787,-0.00916014239192,-0.0193678252398967,0.0,0.0,0.0,-0.0070785037241876,60.0,13.134934425354004,0.0,-7.520025491203344e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,9.856699762167408e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,0.0001037958063534,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,7.666323654120788e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,0.0001037957990774,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,0.0004923623637296,287.4757995605469,294.1499938964844,296.4525451660156,295.5390319824219,298.0033264160156,296.4326171875,288.9652709960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010502178920432,0.0102103604003787,-0.00916014239192,-0.0193678252398967,0.0,0.0,0.0,-0.0070785037241876,60.0,13.134934425354004,0.0,-7.520025491203344e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
