time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,9.880942525342108e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.0001040510978782,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,7.685179298277944e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.0001040510906022,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,0.0004935733741149,287.48895263671875,294.1499938964844,296.4660339355469,295.5696716308594,297.9749450683594,296.44403076171875,288.9752197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001052800216712,0.0104729542508721,-0.0094201536849141,-0.0198902077972888,0.0,0.0,0.0,-0.0071367835626006,60.0,13.20423412322998,0.0,-7.557062531304838e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,9.880942525342108e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.0001040510978782,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,7.685179298277944e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.0001040510906022,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,0.0004935733741149,287.48895263671875,294.1499938964844,296.4660339355469,295.5696716308594,297.9749450683594,296.44403076171875,288.9752197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001052800216712,0.0104729542508721,-0.0094201536849141,-0.0198902077972888,0.0,0.0,0.0,-0.0071367835626006,60.0,13.20423412322998,0.0,-7.557062531304838e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,9.904081525746732e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,0.0001042947551468,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,7.703175651840866e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,0.0001042947551468,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,0.00049472914543,287.50213623046875,294.1499938964844,296.4793701171875,295.5993957519531,297.9472961425781,296.4563293457031,288.9851379394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010552662424743,0.0107235731557011,-0.0096683064475655,-0.0203887540847063,0.0,0.0,0.0,-0.0071924137882888,60.0,13.272832870483398,0.0,-7.592497297537194e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,9.904081525746732e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,0.0001042947551468,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,7.703175651840866e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,0.0001042947551468,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,0.00049472914543,287.50213623046875,294.1499938964844,296.4793701171875,295.5993957519531,297.9472961425781,296.4563293457031,288.9851379394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010552662424743,0.0107235731557011,-0.0096683064475655,-0.0203887540847063,0.0,0.0,0.0,-0.0071924137882888,60.0,13.272832870483398,0.0,-7.592497297537194e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,9.91628403426148e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,0.0001044232558342,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,7.712667138548568e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,0.0001044232485583,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.0004953386960551,287.509521484375,294.1499938964844,296.4866638183594,295.61553955078125,297.93218994140625,296.4634704589844,288.9906616210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001056567300111,0.0108557380735874,-0.009799170307815,-0.0206516608595848,0.0,0.0,0.0,-0.0072217532433569,60.0,13.310081481933594,0.0,-7.611217966996264e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,9.92589702946134e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,0.0001045244862325,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,7.720143184997141e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,0.0001045244789565,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,0.0004958189092576,287.51531982421875,294.1499938964844,296.4922180175781,295.6278991699219,297.9203491210937,296.46905517578125,288.9949951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010575908236205,0.0109598468989133,-0.0099022565409541,-0.0208587571978569,0.0,0.0,0.0,-0.0072448579594492,60.0,13.339346885681152,0.0,-7.625981623959889e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,9.935940033756196e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,0.0001046302422764,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,7.727954653091729e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,0.0001046302422764,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,0.000496320601087,287.5219116210937,294.1499938964844,296.4983215332031,295.6415710449219,297.9072265625,296.4753723144531,288.9999084472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001058661728166,0.0110686207190155,-0.0100099593400955,-0.021075127646327,0.0,0.0,0.0,-0.0072690057568252,60.0,13.370952606201172,0.0,-7.641421717607957e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,9.944922931026667e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,0.0001047248442773,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,7.734941755188629e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,0.0001047248370014,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.000496769323945,287.52850341796875,294.1499938964844,296.5041809082031,295.65478515625,297.8945617675781,296.48126220703125,289.0048217773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010596187785267,0.0111659076064825,-0.0101062888279557,-0.0212686490267515,0.0,0.0,0.0,-0.0072905998677015,60.0,13.399984359741213,0.0,-7.655245326532167e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.96276139630936e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.000104912687675,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,7.748816278763115e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.0001049126803991,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,0.0004976603668183,287.5417175292969,294.1499938964844,296.51495361328125,295.6797180175781,297.86920166015625,296.4928894042969,289.0146179199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010615125065669,0.0113590853288769,-0.0102975731715559,-0.021652914583683,0.0,0.0,0.0,-0.0073334444314241,60.0,13.457894325256348,0.0,-7.682731961722311e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.96276139630936e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.000104912687675,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,7.748816278763115e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.0001049126803991,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,0.0004976603668183,287.5417175292969,294.1499938964844,296.51495361328125,295.6797180175781,297.86920166015625,296.4928894042969,289.0146179199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010615125065669,0.0113590853288769,-0.0102975731715559,-0.021652914583683,0.0,0.0,0.0,-0.0073334444314241,60.0,13.457894325256348,0.0,-7.682731961722311e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.97844326775521e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,0.0001050778228091,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,7.761012966511771e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,0.0001050778228091,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,0.0004984437255188,287.5549011230469,294.1499938964844,296.5241394042969,295.7022705078125,297.844482421875,296.5033264160156,289.0244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010631815530359,0.0115289073437452,-0.0104657262563705,-0.0219907127320766,0.0,0.0,0.0,-0.0073711313307285,60.0,13.509389877319336,0.0,-7.706937310558716e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.97844326775521e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,0.0001050778228091,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,7.761012966511771e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,0.0001050778228091,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,0.0004984437255188,287.5549011230469,294.1499938964844,296.5241394042969,295.7022705078125,297.844482421875,296.5033264160156,289.0244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010631815530359,0.0115289073437452,-0.0104657262563705,-0.0219907127320766,0.0,0.0,0.0,-0.0073711313307285,60.0,13.509389877319336,0.0,-7.706937310558716e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,9.992019477067517e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.0001052207881002,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,7.771571836201474e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.0001052207808243,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.0004991218447685,287.568115234375,294.1499938964844,296.5313720703125,295.7221374511719,297.8203125,296.5124206542969,289.0341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010646267328411,0.0116759166121482,-0.0106112901121377,-0.0222831256687641,0.0,0.0,0.0,-0.0074037569575011,60.0,13.554421424865724,0.0,-7.727922479716653e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,9.992019477067517e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.0001052207881002,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,7.771571836201474e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.0001052207808243,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.0004991218447685,287.568115234375,294.1499938964844,296.5313720703125,295.7221374511719,297.8203125,296.5124206542969,289.0341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010646267328411,0.0116759166121482,-0.0106112901121377,-0.0222831256687641,0.0,0.0,0.0,-0.0074037569575011,60.0,13.554421424865724,0.0,-7.727922479716653e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,0.0001000334741547,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,0.0001053400774253,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,7.78038302087225e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,0.0001053400701493,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0004996877396479,287.581298828125,294.1499938964844,296.53631591796875,295.73895263671875,297.7966003417969,296.5198669433594,289.0439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010658338433131,0.0117985866963863,-0.0107327522709965,-0.0225271228700876,0.0,0.0,0.0,-0.0074309869669377,60.0,13.592203140258787,0.0,-7.745455121721535e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,0.0001000334741547,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,0.0001053400774253,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,7.78038302087225e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,0.0001053400701493,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0004996877396479,287.581298828125,294.1499938964844,296.53631591796875,295.73895263671875,297.7966003417969,296.5198669433594,289.0439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010658338433131,0.0117985866963863,-0.0107327522709965,-0.0225271228700876,0.0,0.0,0.0,-0.0074309869669377,60.0,13.592203140258787,0.0,-7.745455121721535e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,0.0001000896809273,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,0.0001053992673405,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,7.784754416206852e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,0.0001053992600645,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.0004999685334041,287.587890625,294.1499938964844,296.5378112792969,295.7460632324219,297.7847595214844,296.5237121582031,289.048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010664297733455,0.0118594476953148,-0.0107930181547999,-0.0226481817662715,0.0,0.0,0.0,-0.0074444822967052,60.0,13.611664772033691,0.0,-7.754161401862802e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,0.0001001308482955,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,0.00010544261022,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,7.787955837557092e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,0.000105442602944,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,0.0005001741228625,287.594482421875,294.1499938964844,296.5386047363281,295.7522888183594,297.7730407714844,296.52667236328125,289.0537109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010668778559193,0.0119040254503488,-0.0108371479436755,-0.0227368380874395,0.0,0.0,0.0,-0.0074544246308505,60.0,13.626519203186035,0.0,-7.760540654544459e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001001945711323,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001055097163771,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,7.792912219883874e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001055097091011,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0005004924023523,287.607666015625,294.1499938964844,296.5378723144531,295.7618408203125,297.7500305175781,296.5296936035156,289.0634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010675558587536,0.0119730234146118,-0.0109054679051041,-0.0228740777820348,0.0,0.0,0.0,-0.007469736970961,60.0,13.645421981811523,0.0,-7.770420751285202e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001001945711323,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001055097163771,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,7.792912219883874e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001055097091011,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0005004924023523,287.607666015625,294.1499938964844,296.5378723144531,295.7618408203125,297.7500305175781,296.5296936035156,289.0634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010675558587536,0.0119730234146118,-0.0109054679051041,-0.0228740777820348,0.0,0.0,0.0,-0.007469736970961,60.0,13.645421981811523,0.0,-7.770420751285202e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.0001002399003482,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.000105557446659,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,7.796437421347946e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.000105557446659,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0005007188301533,287.6208190917969,294.1499938964844,296.53375244140625,295.7672119140625,297.72735595703125,296.5293273925781,289.0732116699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010680366540327,0.012022104114294,-0.0109540671110153,-0.022971699014306,0.0,0.0,0.0,-0.0074806208722293,60.0,13.652965545654297,0.0,-7.77745299274102e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.0001002399003482,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.000105557446659,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,7.796437421347946e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.000105557446659,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0005007188301533,287.6208190917969,294.1499938964844,296.53375244140625,295.7672119140625,297.72735595703125,296.5293273925781,289.0732116699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010680366540327,0.012022104114294,-0.0109540671110153,-0.022971699014306,0.0,0.0,0.0,-0.0074806208722293,60.0,13.652965545654297,0.0,-7.77745299274102e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0001002698918455,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.000105589031591,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,7.798770820954815e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.000105589031591,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0005008687148801,287.63397216796875,294.1499938964844,296.5259094238281,295.7680358886719,297.70489501953125,296.5260925292969,289.0829467773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010683556320145,0.0120545802637934,-0.0109862247481942,-0.0230362974107265,0.0,0.0,0.0,-0.0074878265149891,60.0,13.651086807250977,0.0,-7.78210846874572e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0001002698918455,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.000105589031591,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,7.798770820954815e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.000105589031591,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0005008687148801,287.63397216796875,294.1499938964844,296.5259094238281,295.7680358886719,297.70489501953125,296.5260925292969,289.0829467773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010683556320145,0.0120545802637934,-0.0109862247481942,-0.0230362974107265,0.0,0.0,0.0,-0.0074878265149891,60.0,13.651086807250977,0.0,-7.78210846874572e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0001002840945147,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0001056039909599,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,7.799875311320648e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.0001056039909599,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0005009396700188,287.6423645019531,294.1499938964844,296.5187683105469,295.7660217285156,297.6905822753906,296.5234069824219,289.08917236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001068506273441,0.0120699601247906,-0.0110014537349343,-0.0230668876320123,0.0,0.0,0.0,-0.0074912370182573,60.0,13.647809028625488,0.0,-7.784313282854782e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0001002839780994,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0001056038672686,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.79986658017151e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0001056038672686,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0005009390879422,287.6470947265625,294.1499938964844,296.51397705078125,295.76397705078125,297.6826171875,296.5195617675781,289.0926818847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010685065062716,0.0120698353275656,-0.0110013289377093,-0.0230666361749172,0.0,0.0,0.0,-0.007491216994822,60.0,13.638452529907228,0.0,-7.784295519286388e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0001002882272587,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0001056083419825,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.800196908647195e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0001056083419825,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,0.0005009602755308,287.6536560058594,294.1499938964844,296.50634765625,295.7599792480469,297.6714782714844,296.5160217285156,289.0975646972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010685520246624,0.0120744360610842,-0.0110058840364217,-0.0230757873505353,0.0,0.0,0.0,-0.0074922391213476,60.0,13.63115406036377,0.0,-7.784954902945175e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.0001002862336463,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.0001056062392308,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,7.800041203154251e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0001056062392308,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,0.0005009503220207,287.66021728515625,294.1499938964844,296.4975891113281,295.754638671875,297.660400390625,296.5108642578125,289.1024169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010685339802876,0.0120722753927111,-0.0110037410631775,-0.0230714865028858,0.0,0.0,0.0,-0.007491776254028,60.0,13.61822509765625,0.0,-7.784644395769649e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0001002757198875,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0001055951724993,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,7.799223385518417e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0001055951652233,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,0.0005008978187106,287.6732788085937,294.1499938964844,296.47637939453125,295.7396545410156,297.6381530761719,296.49664306640625,289.1121520996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010684217559173,0.0120608890429139,-0.0109924674034118,-0.0230488404631614,0.0,0.0,0.0,-0.007489247713238,60.0,13.580938339233398,0.0,-7.783012279105608e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0001002757198875,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0001055951724993,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,7.799223385518417e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0001055951652233,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,0.0005008978187106,287.6732788085937,294.1499938964844,296.47637939453125,295.7396545410156,297.6381530761719,296.49664306640625,289.1121520996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010684217559173,0.0120608890429139,-0.0109924674034118,-0.0230488404631614,0.0,0.0,0.0,-0.007489247713238,60.0,13.580938339233398,0.0,-7.783012279105608e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001002544013317,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001055727188941,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.797565194778144e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001055727116181,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,0.0005007912986911,287.68634033203125,294.1499938964844,296.45001220703125,295.7186889648437,297.61590576171875,296.4783630371094,289.12188720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010681961430236,0.0120378052815794,-0.0109696090221405,-0.0230029262602329,0.0,0.0,0.0,-0.0074841314926743,60.0,13.532281875610352,0.0,-7.779703281585172e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001002544013317,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001055727188941,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.797565194778144e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001055727116181,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,0.0005007912986911,287.68634033203125,294.1499938964844,296.45001220703125,295.7186889648437,297.61590576171875,296.4783630371094,289.12188720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010681961430236,0.0120378052815794,-0.0109696090221405,-0.0230029262602329,0.0,0.0,0.0,-0.0074841314926743,60.0,13.532281875610352,0.0,-7.779703281585172e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0001002434801193,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.000105561222881,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.79671681812033e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0001055612156051,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,0.0005007367581129,287.69940185546875,294.1499938964844,296.41998291015625,295.69158935546875,297.5934753417969,296.4559020996094,289.1316223144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010680794948711,0.0120259849354624,-0.0109579050913453,-0.0229794140905141,0.0,0.0,0.0,-0.0074815051630139,60.0,13.47103500366211,0.0,-7.778008637160384e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0001002434801193,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.000105561222881,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.79671681812033e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0001055612156051,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,0.0005007367581129,287.69940185546875,294.1499938964844,296.41998291015625,295.69158935546875,297.5934753417969,296.4559020996094,289.1316223144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010680794948711,0.0120259849354624,-0.0109579050913453,-0.0229794140905141,0.0,0.0,0.0,-0.0074815051630139,60.0,13.47103500366211,0.0,-7.778008637160384e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0001002612916636,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0001055799802998,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.79810143285431e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0001055799730238,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0005008257576264,287.71240234375,294.1499938964844,296.38818359375,295.6588439941406,297.5708923339844,296.4296875,289.1413269042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682696010917,0.0120452679693698,-0.01097699906677,-0.0230177678167819,0.0,0.0,0.0,-0.0074857878498733,60.0,13.397899627685549,0.0,-7.78077264840249e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0001002612916636,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0001055799802998,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.79810143285431e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0001055799730238,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0005008257576264,287.71240234375,294.1499938964844,296.38818359375,295.6588439941406,297.5708923339844,296.4296875,289.1413269042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682696010917,0.0120452679693698,-0.01097699906677,-0.0230177678167819,0.0,0.0,0.0,-0.0074857878498733,60.0,13.397899627685549,0.0,-7.78077264840249e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0001002891294774,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.000105609295133,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.80026675784029e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.000105609287857,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,0.0005009648157283,287.7189025878906,294.1499938964844,296.37164306640625,295.6404724121094,297.55938720703125,296.41461181640625,289.1462097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010685678571462,0.0120754120871424,-0.0110068442299962,-0.0230777226388454,0.0,0.0,0.0,-0.0074924873188138,60.0,13.355079650878906,0.0,-7.785094169321385e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,0.0001003057623165,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,0.000105626808363,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,7.801560423104092e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,0.000105626808363,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,0.0005010478780604,287.72540283203125,294.1499938964844,296.354736328125,295.620849609375,297.5479736328125,296.4007263183594,289.15106201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010687372414395,0.0120934164151549,-0.0110246799886226,-0.0231135413050651,0.0,0.0,0.0,-0.0074964445084333,60.0,13.315988540649414,0.0,-7.78767699216587e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0001003812285489,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.000105706276372,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,7.807429938111454e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0001057062690961,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,0.0005014248308725,287.7384033203125,294.1499938964844,296.3197631835937,295.5780334472656,297.5248413085937,296.3693542480469,289.1607666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010695490054786,0.0121751287952065,-0.0111055793240666,-0.0232760570943355,0.0,0.0,0.0,-0.0075146220624446,60.0,13.22467041015625,0.0,-7.799398815677706e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
