time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0001003812285489,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.000105706276372,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,7.807429938111454e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0001057062690961,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,0.0005014248308725,287.7384033203125,294.1499938964844,296.3197631835937,295.5780334472656,297.5248413085937,296.3693542480469,289.1607666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010695490054786,0.0121751287952065,-0.0111055793240666,-0.0232760570943355,0.0,0.0,0.0,-0.0075146220624446,60.0,13.22467041015625,0.0,-7.799398815677706e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0001004807418212,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0001058110647136,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.815170101821423e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0001058110647136,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0005019219242967,287.7513732910156,294.1499938964844,296.283447265625,295.5308532714844,297.5014343261719,296.3360900878906,289.17047119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010706055909395,0.0122828725725412,-0.0112122669816017,-0.0234903581440448,0.0,0.0,0.0,-0.0075385211966931,60.0,13.127985000610352,0.0,-7.814870173206145e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0001004807418212,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0001058110647136,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.815170101821423e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0001058110647136,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0005019219242967,287.7513732910156,294.1499938964844,296.283447265625,295.5308532714844,297.5014343261719,296.3360900878906,289.17047119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010706055909395,0.0122828725725412,-0.0112122669816017,-0.0234903581440448,0.0,0.0,0.0,-0.0075385211966931,60.0,13.127985000610352,0.0,-7.814870173206145e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0001006046077236,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0001059415008057,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,7.824803469702601e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0001059414935298,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,0.0005025406717322,287.7643737792969,294.1499938964844,296.2459411621094,295.47967529296875,297.4776611328125,296.30084228515625,289.18017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010719243437051,0.0124169802293181,-0.0113450549542903,-0.0237570889294147,0.0,0.0,0.0,-0.0075682862661778,60.0,13.02406406402588,0.0,-7.834148618712788e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0001006046077236,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0001059415008057,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,7.824803469702601e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0001059414935298,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,0.0005025406717322,287.7643737792969,294.1499938964844,296.2459411621094,295.47967529296875,297.4776611328125,296.30084228515625,289.18017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010719243437051,0.0124169802293181,-0.0113450549542903,-0.0237570889294147,0.0,0.0,0.0,-0.0075682862661778,60.0,13.02406406402588,0.0,-7.834148618712788e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,0.0001007025930448,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,0.0001060446884366,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,7.832425035303459e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,0.0001060446811607,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0005030301399528,287.7737121582031,294.1499938964844,296.2182312011719,295.44061279296875,297.46044921875,296.2748107910156,289.1871337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010729669593274,0.0125230681151151,-0.0114501006901264,-0.0239680893719196,0.0,0.0,0.0,-0.0075918296352028,60.0,12.946854591369627,0.0,-7.849416761018801e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0001007507307804,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0001060953800333,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.836169243091717e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0001060953800333,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.0005032705958001,287.77734375,294.1499938964844,296.20733642578125,295.4249572753906,297.4535827636719,296.2640075683594,289.1898193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010734807001426,0.0125751886516809,-0.0115017080679535,-0.0240717511624097,0.0,0.0,0.0,-0.0076034041121602,60.0,12.914345741271973,0.0,-7.856923645022108e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,0.0001008260151138,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,0.0001061746588675,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,7.842024206183851e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,0.0001061746515915,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,0.0005036466754972,287.7838134765625,294.1499938964844,296.18768310546875,295.3964233398437,297.4415283203125,296.2454833984375,289.1946716308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010742836166173,0.0126566905528306,-0.011582407169044,-0.0242338478565216,0.0,0.0,0.0,-0.0076215006411075,60.0,12.858943939208984,0.0,-7.868669626986957e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0001009174957289,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0001062709925463,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,7.849140092730522e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0001062709852703,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0005041036638431,287.7903137207031,294.1499938964844,296.16778564453125,295.3671264648437,297.4292297363281,296.2259521484375,289.1994934082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010752629023045,0.0127557357773184,-0.0116804726421833,-0.0244308281689882,0.0,0.0,0.0,-0.0076435101218521,60.0,12.799793243408203,0.0,-7.882955088689415e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0001011024432955,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0001064657481038,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,7.863524660933763e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0001064657481038,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0005050274776294,287.80328369140625,294.1499938964844,296.1274719238281,295.3065795898437,297.4045104980469,296.1867370605469,289.2091369628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010772300884127,0.0129559515044093,-0.0118787214159965,-0.0248290263116359,0.0,0.0,0.0,-0.0076879407279193,60.0,12.68101978302002,0.0,-7.911874888577587e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0001011024432955,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0001064657481038,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,7.863524660933763e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0001064657481038,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0005050274776294,287.80328369140625,294.1499938964844,296.1274719238281,295.3065795898437,297.4045104980469,296.1867370605469,289.2091369628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010772300884127,0.0129559515044093,-0.0118787214159965,-0.0248290263116359,0.0,0.0,0.0,-0.0076879407279193,60.0,12.68101978302002,0.0,-7.911874888577587e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001013028886518,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001066768309101,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,7.879114855313674e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001066768236341,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.0005060287658125,287.8162536621094,294.1499938964844,296.08648681640625,295.2437438964844,297.3795471191406,296.1466064453125,289.21875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010793679393827,0.0131729375571012,-0.0120935700833797,-0.0252605602145195,0.0,0.0,0.0,-0.007736122701317,60.0,12.558140754699709,0.0,-7.943277324784503e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001013028886518,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001066768309101,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,7.879114855313674e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001066768236341,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.0005060287658125,287.8162536621094,294.1499938964844,296.08648681640625,295.2437438964844,297.3795471191406,296.1466064453125,289.21875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010793679393827,0.0131729375571012,-0.0120935700833797,-0.0252605602145195,0.0,0.0,0.0,-0.007736122701317,60.0,12.558140754699709,0.0,-7.943277324784503e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.0001015205270959,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.000106906016299,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,7.896042370703071e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.000106906009023,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0005071159102953,287.8292236328125,294.1499938964844,296.0450134277344,295.1790771484375,297.3541259765625,296.10528564453125,289.22833251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010816879803314,0.0134085258468985,-0.0123268375173211,-0.0257290787994861,0.0,0.0,0.0,-0.007788429968059,60.0,12.4303617477417,0.0,-7.977445193319e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.0001015205270959,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.000106906016299,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,7.896042370703071e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,0.000106906009023,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0005071159102953,287.8292236328125,294.1499938964844,296.0450134277344,295.1790771484375,297.3541259765625,296.10528564453125,289.22833251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010816879803314,0.0134085258468985,-0.0123268375173211,-0.0257290787994861,0.0,0.0,0.0,-0.007788429968059,60.0,12.4303617477417,0.0,-7.977445193319e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0001017452523228,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0001071426595444,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,7.913520676083863e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,0.0001071426522685,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,0.0005082384450361,287.8422241210937,294.1499938964844,296.003173828125,295.1129455566406,297.3283386230469,296.0633239746094,289.2379150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010840825270861,0.0136517630890011,-0.0125676812604069,-0.0262127984315156,0.0,0.0,0.0,-0.0078424317762255,60.0,12.299428939819336,0.0,-8.012801089307686e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0001017452523228,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0001071426595444,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,7.913520676083863e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,0.0001071426522685,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,0.0005082384450361,287.8422241210937,294.1499938964844,296.003173828125,295.1129455566406,297.3283386230469,296.0633239746094,289.2379150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010840825270861,0.0136517630890011,-0.0125676812604069,-0.0262127984315156,0.0,0.0,0.0,-0.0078424317762255,60.0,12.299428939819336,0.0,-8.012801089307686e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.0001018597467918,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.0001072632221621,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,7.922425720607862e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.0001072632221621,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0005088103935122,287.8487243652344,294.1499938964844,295.9821472167969,295.0794677734375,297.31524658203125,296.0421142578125,289.24267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010853025596588,0.0137756839394569,-0.0126903811469674,-0.0264592301100492,0.0,0.0,0.0,-0.0078699439764022,60.0,12.23260498046875,0.0,-8.030844611539578e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.0001019745322992,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.0001073840976459,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,7.931353320600465e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.00010738409037,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0005093837389722,287.8551940917969,294.1499938964844,295.96112060546875,295.0457763671875,297.3020935058594,296.0208435058594,289.2474060058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010865255026146,0.01389991492033,-0.0128133893013,-0.0267062745988369,0.0,0.0,0.0,-0.0078975250944495,60.0,12.165291786193848,0.0,-8.048954214245897e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0001022037758957,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0001076255066436,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,7.949183782329783e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0001076254993677,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0005105288582853,287.8681945800781,294.1499938964844,295.9189758300781,294.9779968261719,297.2754821777344,295.97808837890625,289.25689697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010889678960666,0.0141480155289173,-0.0130590479820966,-0.027199637144804,0.0,0.0,0.0,-0.0079526072368025,60.0,12.029226303100586,0.0,-8.08518407779957e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0001022037758957,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0001076255066436,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,7.949183782329783e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0001076254993677,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0005105288582853,287.8681945800781,294.1499938964844,295.9189758300781,294.9779968261719,297.2754821777344,295.97808837890625,289.25689697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010889678960666,0.0141480155289173,-0.0130590479820966,-0.027199637144804,0.0,0.0,0.0,-0.0079526072368025,60.0,12.029226303100586,0.0,-8.08518407779957e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0001024266675813,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0001078602217603,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,7.966519478941336e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0001078602217603,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,0.0005116422544233,287.8811950683594,294.1499938964844,295.8768920898437,294.9100646972656,297.2483825683594,295.9352722167969,289.26629638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010913425358012,0.0143892252817749,-0.013297882862389,-0.0276792831718921,0.0,0.0,0.0,-0.0080061601474881,60.0,11.89079761505127,0.0,-8.120488104168545e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0001024266675813,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0001078602217603,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,7.966519478941336e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0001078602217603,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,0.0005116422544233,287.8811950683594,294.1499938964844,295.8768920898437,294.9100646972656,297.2483825683594,295.9352722167969,289.26629638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010913425358012,0.0143892252817749,-0.013297882862389,-0.0276792831718921,0.0,0.0,0.0,-0.0080061601474881,60.0,11.89079761505127,0.0,-8.120488104168545e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001026488025672,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001080941365216,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,7.983796967891976e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001080941365216,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0005127518670633,287.8941955566406,294.1499938964844,295.83502197265625,294.8423156738281,297.2212219238281,295.8925476074219,289.2757263183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010937033221125,0.0146295903250575,-0.0135358870029449,-0.0281572397798299,0.0,0.0,0.0,-0.0080594988539814,60.0,11.751855850219728,0.0,-8.155747366345167e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001026488025672,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001080941365216,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,7.983796967891976e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001080941365216,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0005127518670633,287.8941955566406,294.1499938964844,295.83502197265625,294.8423156738281,297.2212219238281,295.8925476074219,289.2757263183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010937033221125,0.0146295903250575,-0.0135358870029449,-0.0281572397798299,0.0,0.0,0.0,-0.0080594988539814,60.0,11.751855850219728,0.0,-8.155747366345167e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001028130936902,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001082671515177,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,7.996575004654005e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001082671442418,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0005135725950822,287.9045715332031,294.1499938964844,295.8017578125,294.78857421875,297.1991882324219,295.85845947265625,289.283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010954587487503,0.0148073695600032,-0.0137119106948375,-0.0285107269883155,0.0,0.0,0.0,-0.0080989953130483,60.0,11.63886260986328,0.0,-8.181875443824539e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.0001028541228151,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.0001083103488781,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,7.999766239663586e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.0001083103488781,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.0005137774860486,287.9071960449219,294.1499938964844,295.7934875488281,294.7752380371094,297.1936950683594,295.8499450683594,289.2850646972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010958957718685,0.0148517591878771,-0.0137558635324239,-0.028598990291357,0.0,0.0,0.0,-0.0081088514998555,60.0,11.610612869262695,0.0,-8.188406752651647e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001029464619932,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001084075920516,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,8.006948337424546e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001084075847757,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0005142387817613,287.9136657714844,294.1499938964844,295.7728881835937,294.7420654296875,297.17974853515625,295.828857421875,289.28973388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010968806454911,0.014951673336327,-0.0138547923415899,-0.0287976507097482,0.0,0.0,0.0,-0.0081310411915183,60.0,11.540618896484377,0.0,-8.20311640836735e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,0.000103042111732,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,0.0001085083131329,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,8.014387276489288e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,0.0001085083058569,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,0.0005147165502421,287.920166015625,294.1499938964844,295.75244140625,294.709228515625,297.1658630371094,295.8077392578125,289.2943725585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010978935752063,0.01505515165627,-0.0139572583138942,-0.0290034059435129,0.0,0.0,0.0,-0.0081539861857891,60.0,11.470423698425291,0.0,-8.218366076562236e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0001032023064908,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0001086770062102,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,8.026847353903577e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0001086770062102,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0005155167891643,287.93316650390625,294.1499938964844,295.7120361328125,294.6446533203125,297.1377258300781,295.7661437988281,289.3036193847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010996068594977,0.0152284763753414,-0.0141288693994283,-0.0293480157852172,0.0,0.0,0.0,-0.00819250382483,60.0,11.330222129821776,0.0,-8.243939220164975e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0001032023064908,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0001086770062102,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,8.026847353903577e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0001086770062102,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0005155167891643,287.93316650390625,294.1499938964844,295.7120361328125,294.6446533203125,297.1377258300781,295.7661437988281,289.3036193847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010996068594977,0.0152284763753414,-0.0141288693994283,-0.0293480157852172,0.0,0.0,0.0,-0.00819250382483,60.0,11.330222129821776,0.0,-8.243939220164975e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0001033369844662,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.000108818829176,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,8.037321822484955e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.000108818829176,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,0.0005161894951015,287.9461364746094,294.1499938964844,295.67242431640625,294.5820007324219,297.1093444824219,295.7253112792969,289.31280517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001101033994928,0.0153741715475916,-0.0142731377854943,-0.0296377018094062,0.0,0.0,0.0,-0.0082248160615563,60.0,11.190263748168944,0.0,-8.265470086143979e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0001033369844662,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.000108818829176,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,8.037321822484955e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.000108818829176,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,0.0005161894951015,287.9461364746094,294.1499938964844,295.67242431640625,294.5820007324219,297.1093444824219,295.7253112792969,289.31280517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001101033994928,0.0153741715475916,-0.0142731377854943,-0.0296377018094062,0.0,0.0,0.0,-0.0082248160615563,60.0,11.190263748168944,0.0,-8.265470086143979e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0001034351371345,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0001089221841539,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,8.044955757213756e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0001089221841539,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0005166797782294,287.9590759277344,294.1499938964844,295.6336975097656,294.52166748046875,297.0807189941406,295.685546875,289.3218994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011020767269656,0.0154803469777107,-0.0143782701343297,-0.0298488028347492,0.0,0.0,0.0,-0.0082483775913715,60.0,11.051618576049805,0.0,-8.281178054403426e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0001034351371345,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0001089221841539,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,8.044955757213756e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0001089221841539,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0005166797782294,287.9590759277344,294.1499938964844,295.6336975097656,294.52166748046875,297.0807189941406,295.685546875,289.3218994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011020767269656,0.0154803469777107,-0.0143782701343297,-0.0298488028347492,0.0,0.0,0.0,-0.0082483775913715,60.0,11.051618576049805,0.0,-8.281178054403426e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,0.0001035014938679,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001089920697268,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,8.050117321545258e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001089920624508,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,0.0005170112708583,287.97198486328125,294.1499938964844,295.5960388183594,294.46405029296875,297.0519104003906,295.64678955078125,289.3309631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001102777197957,0.0155521277338266,-0.0144493505358695,-0.0299915205687284,0.0,0.0,0.0,-0.0082642836496233,60.0,10.914796829223633,0.0,-8.291807063187664e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,0.0001035014938679,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001089920697268,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,8.050117321545258e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001089920624508,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,0.0005170112708583,287.97198486328125,294.1499938964844,295.5960388183594,294.46405029296875,297.0519104003906,295.64678955078125,289.3309631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001102777197957,0.0155521277338266,-0.0144493505358695,-0.0299915205687284,0.0,0.0,0.0,-0.0082642836496233,60.0,10.914796829223633,0.0,-8.291807063187664e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,0.0001035382956615,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,0.000109030821477,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,8.052979683270678e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,0.0001090308142011,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0005171950906515,287.9784545898437,294.1499938964844,295.5776672363281,294.4364013671875,297.0374755859375,295.62744140625,289.33544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011031585745513,0.0155919287353754,-0.0144887696951627,-0.0300706624984741,0.0,0.0,0.0,-0.0082730678841471,60.0,10.846108436584473,0.0,-8.29770456789447e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0001035519235301,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0001090451696654,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,8.054039062699303e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0001090451623895,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,0.0005172631936147,287.9848937988281,294.1499938964844,295.5596008300781,294.4095764160156,297.0230407714844,295.6082763671875,289.3399658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011033262126147,0.0156066874042153,-0.0145033616572618,-0.0300999842584133,0.0,0.0,0.0,-0.0082764569669961,60.0,10.777026176452637,0.0,-8.299888065721461e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
