time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,0.0001035371242323,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0001090295845642,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,8.052888006204739e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0001090295772883,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.0005171892116777,287.997802734375,294.1499938964844,295.52447509765625,294.358642578125,296.9940490722656,295.5714416503906,289.34893798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011031724279746,0.0155906779691576,-0.014487505890429,-0.0300681497901678,0.0,0.0,0.0,-0.0082729216665029,60.0,10.644061088562012,0.0,-8.297515563526758e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,0.0001035371242323,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0001090295845642,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,8.052888006204739e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0001090295772883,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.0005171892116777,287.997802734375,294.1499938964844,295.52447509765625,294.358642578125,296.9940490722656,295.5714416503906,289.34893798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011031724279746,0.0155906779691576,-0.014487505890429,-0.0300681497901678,0.0,0.0,0.0,-0.0082729216665029,60.0,10.644061088562012,0.0,-8.297515563526758e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.00010347985517,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0001089692741516,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,8.048433664953336e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0001089692741516,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.000516903179232,288.0106506347656,294.1499938964844,295.4908447265625,294.31170654296875,296.9649963378906,295.53594970703125,289.3578186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011025610147044,0.0155287226662039,-0.0144261615350842,-0.0299449730664491,0.0,0.0,0.0,-0.0082591585814952,60.0,10.514897346496582,0.0,-8.288338904094419e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.00010347985517,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0001089692741516,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,8.048433664953336e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0001089692741516,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.000516903179232,288.0106506347656,294.1499938964844,295.4908447265625,294.31170654296875,296.9649963378906,295.53594970703125,289.3578186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011025610147044,0.0155287226662039,-0.0144261615350842,-0.0299449730664491,0.0,0.0,0.0,-0.0082591585814952,60.0,10.514897346496582,0.0,-8.288338904094419e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0001033438602462,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0001088260687538,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,8.037856605369598e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0001088260614778,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0005162238376215,288.0234069824219,294.1499938964844,295.4588623046875,294.26910400390625,296.9359436035156,295.50323486328125,289.3665771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011011154856532,0.0153816035017371,-0.0142804887145757,-0.0296524688601493,0.0,0.0,0.0,-0.0082265082746744,60.0,10.393314361572266,0.0,-8.266567874670727e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0001033438602462,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0001088260687538,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,8.037856605369598e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0001088260614778,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0005162238376215,288.0234069824219,294.1499938964844,295.4588623046875,294.26910400390625,296.9359436035156,295.50323486328125,289.3665771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011011154856532,0.0153816035017371,-0.0142804887145757,-0.0296524688601493,0.0,0.0,0.0,-0.0082265082746744,60.0,10.393314361572266,0.0,-8.266567874670727e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,0.0001032089057844,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,0.0001086839547497,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,8.027360308915377e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,0.0001086839474737,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0005155497347004,288.0346069335937,294.1499938964844,295.4321594238281,294.235595703125,296.9104309082031,295.4753112792969,289.3742370605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010996557539328,0.0152355786412954,-0.0141359223052859,-0.0293621588498353,0.0,0.0,0.0,-0.0081939753144979,60.0,10.288498878479004,0.0,-8.2449908234139e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001031841384246,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001086578704416,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,8.025433635339141e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001086578631657,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,0.0005154259852133,288.0361328125,294.1499938964844,295.4286499023437,294.2313232421875,296.9069519042969,295.4716491699219,289.3752746582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010993937030434,0.0152087835595011,-0.0141093898564577,-0.0293088816106319,0.0,0.0,0.0,-0.0081880344077944,60.0,10.274712562561035,0.0,-8.241033810918452e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,0.0001030991988955,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,0.0001085684270947,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,8.018827065825462e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,0.0001085684270947,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0005150017095729,288.04248046875,294.1499938964844,295.41424560546875,294.21435546875,296.8924560546875,295.4560546875,289.379638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010984839173033,0.0151168843731284,-0.0140184005722403,-0.0291261672973632,0.0,0.0,0.0,-0.0081676058471202,60.0,10.21565055847168,0.0,-8.227472392263736e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,0.0001029872655635,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,0.0001084505565813,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,8.010121382540092e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,0.0001084505493054,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,0.0005144425667822,288.048828125,294.1499938964844,295.4003295898437,294.19873046875,296.8779602050781,295.44091796875,289.38397216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010973121970891,0.0149957947432994,-0.0138984825462102,-0.0288853831589221,0.0,0.0,0.0,-0.0081408228725194,60.0,10.15766429901123,0.0,-8.209616453314086e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0001027214239002,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0001081706141121,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,7.989444566192105e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0001081706068362,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,0.0005131146754138,288.0614929199219,294.1499938964844,295.3740539550781,294.1717529296875,296.84912109375,295.41241455078125,289.392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010944824898615,0.0147081548348069,-0.0136136729270219,-0.0283134505152702,0.0,0.0,0.0,-0.0080769704654812,60.0,10.048956871032717,0.0,-8.16728871200212e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0001027214239002,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0001081706141121,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,7.989444566192105e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0001081706068362,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,0.0005131146754138,288.0614929199219,294.1499938964844,295.3740539550781,294.1717529296875,296.84912109375,295.41241455078125,289.392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010944824898615,0.0147081548348069,-0.0136136729270219,-0.0283134505152702,0.0,0.0,0.0,-0.0080769704654812,60.0,10.048956871032717,0.0,-8.16728871200212e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.0001023818986141,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.0001078130808309,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,7.96303793322295e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.000107813073555,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,0.0005114186787977,288.0740051269531,294.1499938964844,295.3500061035156,294.1508178710937,296.82061767578125,295.3872985839844,289.4010314941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010908658150583,0.0143407564610242,-0.013249889947474,-0.0275829024612903,0.0,0.0,0.0,-0.0079954015091061,60.0,9.952266693115234,0.0,-8.113387650610093e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.0001023818986141,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.0001078130808309,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,7.96303793322295e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.000107813073555,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,0.0005114186787977,288.0740051269531,294.1499938964844,295.3500061035156,294.1508178710937,296.82061767578125,295.3872985839844,289.4010314941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010908658150583,0.0143407564610242,-0.013249889947474,-0.0275829024612903,0.0,0.0,0.0,-0.0079954015091061,60.0,9.952266693115234,0.0,-8.113387650610093e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001020313648041,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001074439496733,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,7.935773464851081e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001074439423973,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0005096676759421,288.0864562988281,294.1499938964844,295.3273010253906,294.1340026855469,296.7922668457031,295.3628845214844,289.4094543457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010871196864172,0.0139613896608352,-0.0128742698580026,-0.0268285330384969,0.0,0.0,0.0,-0.007911117747426,60.0,9.857674598693848,0.0,-8.057924816284867e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001020313648041,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001074439496733,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,7.935773464851081e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001074439423973,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0005096676759421,288.0864562988281,294.1499938964844,295.3273010253906,294.1340026855469,296.7922668457031,295.3628845214844,289.4094543457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010871196864172,0.0139613896608352,-0.0128742698580026,-0.0268285330384969,0.0,0.0,0.0,-0.007911117747426,60.0,9.857674598693848,0.0,-8.057924816284867e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0001016518508549,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0001070443031494,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,7.9062556324061e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0001070442958734,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,0.0005077719106338,288.098876953125,294.1499938964844,295.3050537109375,294.119140625,296.7640991210937,295.3395690917969,289.4178161621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010830841492861,0.0135506344959139,-0.0124675510451197,-0.0260116923600435,0.0,0.0,0.0,-0.0078199654817581,60.0,9.766833305358888,-0.0,-7.998092144134716e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0001016518508549,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0001070443031494,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,7.9062556324061e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0001070442958734,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,0.0005077719106338,288.098876953125,294.1499938964844,295.3050537109375,294.119140625,296.7640991210937,295.3395690917969,289.4178161621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010830841492861,0.0135506344959139,-0.0124675510451197,-0.0260116923600435,0.0,0.0,0.0,-0.0078199654817581,60.0,9.766833305358888,-0.0,-7.998092144134716e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,0.0001014543813653,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,0.0001068363562808,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,7.890896813478321e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,0.0001068363490048,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.000506785523612,288.10504150390625,294.1499938964844,295.2940673828125,294.11236572265625,296.75006103515625,295.3282775878906,289.4219665527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010809828527271,0.0133368913084268,-0.0122559089213609,-0.0255866199731826,0.0,0.0,0.0,-0.0077725262381136,60.0,9.722750663757324,-0.0,-7.967047821466623e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,0.0001012506036204,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,0.0001066217664629,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,7.875047595007345e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,0.0001066217591869,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.0005057675880379,288.1112060546875,294.1499938964844,295.2832336425781,294.1060485839844,296.73614501953125,295.3172912597656,289.4261169433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010788118233904,0.0131163029000163,-0.0120374904945492,-0.0251479260623455,0.0,0.0,0.0,-0.0077235559001564,60.0,9.680092811584473,-0.0,-7.93507481944289e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0001008395338431,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0001061888906406,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,7.8430755820591e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0001061888906406,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,0.0005037142545916,288.1234741210937,294.1499938964844,295.2618408203125,294.0946655273437,296.7083435058594,295.295654296875,289.434326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010744326282292,0.0126712964847683,-0.0115968640893697,-0.0242628902196884,0.0,0.0,0.0,-0.0076247691176831,60.0,9.595788955688477,-0.0,-7.87077425457028e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0001008395338431,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0001061888906406,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,7.8430755820591e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0001061888906406,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,0.0005037142545916,288.1234741210937,294.1499938964844,295.2618408203125,294.0946655273437,296.7083435058594,295.295654296875,289.434326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010744326282292,0.0126712964847683,-0.0115968640893697,-0.0242628902196884,0.0,0.0,0.0,-0.0076247691176831,60.0,9.595788955688477,-0.0,-7.87077425457028e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,0.0001004134464892,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,0.0001057401968864,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,7.809935050318018e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,0.0001057401968864,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,0.0005015858332626,288.1356201171875,294.1499938964844,295.2408752441406,294.0848693847656,296.6808776855469,295.2749328613281,289.4424743652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010698925470933,0.0122099723666906,-0.0111400792375206,-0.0233453586697578,0.0,0.0,0.0,-0.0075223599560558,60.0,9.51570987701416,-0.0,-7.80440032599472e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,0.0001004134464892,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,0.0001057401968864,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,7.809935050318018e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,0.0001057401968864,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,0.0005015858332626,288.1356201171875,294.1499938964844,295.2408752441406,294.0848693847656,296.6808776855469,295.2749328613281,289.4424743652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010698925470933,0.0122099723666906,-0.0111400792375206,-0.0233453586697578,0.0,0.0,0.0,-0.0075223599560558,60.0,9.51570987701416,-0.0,-7.80440032599472e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,9.998340829042718e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,0.0001052873485605,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,7.776488200761378e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,0.0001052873485605,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,0.0004994377377443,288.1476745605469,294.1499938964844,295.2203674316406,294.0765075683594,296.6537780761719,295.2550048828125,289.4504699707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010653100907802,0.0117443278431892,-0.0106790177524089,-0.0224191900342702,0.0,0.0,0.0,-0.0074189938604831,60.0,9.439741134643556,-0.0,-7.737695995047036e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,9.998340829042718e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,0.0001052873485605,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,7.776488200761378e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,0.0001052873485605,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,0.0004994377377443,288.1476745605469,294.1499938964844,295.2203674316406,294.0765075683594,296.6537780761719,295.2550048828125,289.4504699707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010653100907802,0.0117443278431892,-0.0106790177524089,-0.0224191900342702,0.0,0.0,0.0,-0.0074189938604831,60.0,9.439741134643556,-0.0,-7.737695995047036e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,9.957033034879714e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001048523627105,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,7.744359754724428e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001048523554345,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,0.0004973743343725,288.1591796875,294.1499938964844,295.2010498046875,294.0697631835937,296.6278991699219,295.23614501953125,289.4581298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010609091259539,0.0112970033660531,-0.0102360947057604,-0.0215294174849987,0.0,0.0,0.0,-0.0073197018355131,60.0,9.368223190307615,-0.0,-7.673892810089455e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,9.955311543308198e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,0.0001048342310241,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,7.743020978523418e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,0.0001048342237481,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,0.0004972883034497,288.15966796875,294.1499938964844,295.20025634765625,294.06951904296875,296.6268310546875,295.2353515625,289.4584655761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001060725771822,0.0112783564254641,-0.0102176303043961,-0.021492326632142,0.0,0.0,0.0,-0.0073155630379915,60.0,9.365242958068848,-0.0,-7.671238932971391e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,9.934008267009632e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,0.0001046098986989,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,7.726451440248638e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,0.000104609891423,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.885498046875,0.0,0.0,0.0004962242092005,288.16558837890625,294.1499938964844,295.1903686523437,294.0664978027344,296.6135559082031,295.2259521484375,289.4623718261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010584556730464,0.0110476436093449,-0.0099891880527138,-0.0210334006696939,0.0,0.0,0.0,-0.0072643514722585,60.0,9.330562591552734,-0.0,-7.638443122459648e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,9.91249835351482e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,0.0001043833835865,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,7.709721103310585e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,0.0001043833763105,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,0.0004951496957801,288.17156982421875,294.1499938964844,295.1805725097656,294.0637512207031,296.6002197265625,295.2164001464844,289.4663391113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010561631061136,0.0108146760612726,-0.0097585124894976,-0.0205699801445007,0.0,0.0,0.0,-0.0072126379236578,60.0,9.29489040374756,-0.0,-7.605399332533126e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,9.8702686955221e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0001039386843331,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,7.676875975448638e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0001039386843331,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,0.0004930402501486,288.1833801269531,294.1499938964844,295.16131591796875,294.0591125488281,296.5738220214844,295.1978759765625,289.4741516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010516645852476,0.010357279330492,-0.009305614978075,-0.0196600928902626,0.0,0.0,0.0,-0.0071111200377345,60.0,9.22712230682373,-0.0,-7.540735680322541e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,9.8702686955221e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0001039386843331,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,7.676875975448638e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0001039386843331,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,0.0004930402501486,288.1833801269531,294.1499938964844,295.16131591796875,294.0591125488281,296.5738220214844,295.1978759765625,289.4741516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010516645852476,0.010357279330492,-0.009305614978075,-0.0196600928902626,0.0,0.0,0.0,-0.0071111200377345,60.0,9.22712230682373,-0.0,-7.540735680322541e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.828527254285292e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.0001034991291817,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,7.644410652574152e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.0001034991291817,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,0.000490955193527,288.1951599121094,294.1499938964844,295.1424865722656,294.0555114746094,296.54754638671875,295.1795959472656,289.48193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010472172871232,0.0099051324650645,-0.0088579151779413,-0.0187606140971183,0.0,0.0,0.0,-0.0070107672363519,60.0,9.161169052124023,-0.0,-7.477091656937773e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.828527254285292e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.0001034991291817,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,7.644410652574152e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.0001034991291817,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,0.000490955193527,288.1951599121094,294.1499938964844,295.1424865722656,294.0555114746094,296.54754638671875,295.1795959472656,289.48193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010472172871232,0.0099051324650645,-0.0088579151779413,-0.0187606140971183,0.0,0.0,0.0,-0.0070107672363519,60.0,9.161169052124023,-0.0,-7.477091656937773e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,9.78865282377228e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,0.0001030792336678,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,7.613396883243695e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,0.0001030792263918,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,0.0004889633855782,288.206787109375,294.1499938964844,295.1240539550781,294.05279541015625,296.5217590332031,295.1622619628906,289.48956298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010429683607071,0.0094731654971838,-0.0084301978349685,-0.0179012492299079,0.0,0.0,0.0,-0.0069148926995694,60.0,9.101066589355469,-0.0,-7.416544889338186e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,9.78865282377228e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,0.0001030792336678,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,7.613396883243695e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,0.0001030792263918,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,0.0004889633855782,288.206787109375,294.1499938964844,295.1240539550781,294.05279541015625,296.5217590332031,295.1622619628906,289.48956298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010429683607071,0.0094731654971838,-0.0084301978349685,-0.0179012492299079,0.0,0.0,0.0,-0.0069148926995694,60.0,9.101066589355469,-0.0,-7.416544889338186e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.748931915964933e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,0.0001026609534164,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,7.582503167213872e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,0.0001026609461405,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,0.0004869792319368,288.2183837890625,294.1499938964844,295.1060485839844,294.05084228515625,296.4960021972656,295.14501953125,289.4971923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010387308429926,0.0090428302064538,-0.0080040991306304,-0.0170451048761606,0.0,0.0,0.0,-0.0068193585611879,60.0,9.041377067565918,-0.0,-7.356477027542496e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.748931915964933e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,0.0001026609534164,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,7.582503167213872e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,0.0001026609461405,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,0.0004869792319368,288.2183837890625,294.1499938964844,295.1060485839844,294.05084228515625,296.4960021972656,295.14501953125,289.4971923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010387308429926,0.0090428302064538,-0.0080040991306304,-0.0170451048761606,0.0,0.0,0.0,-0.0068193585611879,60.0,9.041377067565918,-0.0,-7.356477027542496e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.0,9.729761950438842e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.0,0.0001024590819724,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.0,7.567593274870887e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.0,0.0001024590819724,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447631835937,0.0,0.0,0.0004860216577071,288.22418212890625,294.1499938964844,295.0971984863281,294.0501403808594,296.48321533203125,295.13653564453125,289.5009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010366925271227,0.0088351378217339,-0.0077984454110264,-0.0166318882256746,0.0,0.0,0.0,-0.0067732851020991,60.0,9.01270580291748,-0.0,-7.327574280679985e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
