time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,9.711124585010111e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,0.0001022628202917,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,7.55309738451615e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,0.0001022628202917,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,0.0004850906843785,288.2299499511719,294.1499938964844,295.0884704589844,294.0495910644531,296.47052001953125,295.12823486328125,289.5047302246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010347084607928,0.0086332056671381,-0.0075984969735145,-0.0162301287055015,0.0,0.0,0.0,-0.0067284787073731,60.0,8.985082626342773,-0.0,-7.299529158899531e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,9.674594912212342e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,0.0001018781476886,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,7.524685497628525e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,0.0001018781476886,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.0004832659615203,288.2414245605469,294.1499938964844,295.0712890625,294.04888916015625,296.4452209472656,295.1118469238281,289.5122375488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010308121563866,0.0082373907789587,-0.0072065782733261,-0.0154426135122776,0.0,0.0,0.0,-0.0066406158730387,60.0,8.931185722351074,-0.0,-7.244716471177527e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,9.674594912212342e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,0.0001018781476886,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,7.524685497628525e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,0.0001018781476886,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.0004832659615203,288.2414245605469,294.1499938964844,295.0712890625,294.04888916015625,296.4452209472656,295.1118469238281,289.5122375488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010308121563866,0.0082373907789587,-0.0072065782733261,-0.0154426135122776,0.0,0.0,0.0,-0.0066406158730387,60.0,8.931185722351074,-0.0,-7.244716471177527e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,9.640317148296162e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,0.0001015171874314,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,7.498024933738634e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,0.0001015171874314,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,0.0004815537249669,288.2528381347656,294.1499938964844,295.05450439453125,294.0486755371094,296.4201965332031,295.0959777832031,289.5196838378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271637002006,0.0078659607097506,-0.006838796660304,-0.014703587628901,0.0,0.0,0.0,-0.0065582054667174,60.0,8.880733489990234,-0.0,-7.193470707989037e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,9.640317148296162e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,0.0001015171874314,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,7.498024933738634e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,0.0001015171874314,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,0.0004815537249669,288.2528381347656,294.1499938964844,295.05450439453125,294.0486755371094,296.4201965332031,295.0959777832031,289.5196838378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271637002006,0.0078659607097506,-0.006838796660304,-0.014703587628901,0.0,0.0,0.0,-0.0065582054667174,60.0,8.880733489990234,-0.0,-7.193470707989037e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.608088294044136e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,0.0001011778076644,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,7.47295853216201e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,0.0001011778003885,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,0.0004799438174813,288.26416015625,294.1499938964844,295.0381164550781,294.0487670898437,296.3954162597656,295.08056640625,289.52703857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237297974526,0.0075167133472859,-0.0064929835498332,-0.0140086859464645,0.0,0.0,0.0,-0.0064807012677192,60.0,8.833243370056152,-0.0,-7.145454361534578e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.608088294044136e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,0.0001011778076644,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,7.47295853216201e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,0.0001011778003885,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,0.0004799438174813,288.26416015625,294.1499938964844,295.0381164550781,294.0487670898437,296.3954162597656,295.08056640625,289.52703857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237297974526,0.0075167133472859,-0.0064929835498332,-0.0140086859464645,0.0,0.0,0.0,-0.0064807012677192,60.0,8.833243370056152,-0.0,-7.145454361534578e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,9.577702439855784e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,0.0001008578256005,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,7.44932476663962e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,0.0001008578256005,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0004784259945154,288.27545166015625,294.1499938964844,295.02215576171875,294.04913330078125,296.3708190917969,295.06549072265625,289.53436279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204890277236,0.0071874167770147,-0.0061669279821217,-0.0133534697815775,0.0,0.0,0.0,-0.0064076092094182,60.0,8.787841796875,-0.0,-7.10032992401466e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,9.577702439855784e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,0.0001008578256005,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,7.44932476663962e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,0.0001008578256005,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0004784259945154,288.27545166015625,294.1499938964844,295.02215576171875,294.04913330078125,296.3708190917969,295.06549072265625,289.53436279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204890277236,0.0071874167770147,-0.0061669279821217,-0.0133534697815775,0.0,0.0,0.0,-0.0064076092094182,60.0,8.787841796875,-0.0,-7.10032992401466e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,9.563407365931198e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,0.0001007072860375,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,7.438206375809386e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,0.0001007072860375,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,0.0004777119029313,288.28106689453125,294.1499938964844,295.0143127441406,294.0493469238281,296.35858154296875,295.0580749511719,289.5379943847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010189686436206,0.00703249219805,-0.00601352378726,-0.0130452001467347,0.0,0.0,0.0,-0.0063732434064149,60.0,8.765962600708008,-0.0,-7.079150066147123e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081787109375,0.0,0.0,9.550391405355184e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081787109375,0.0,0.0,0.0001005702288239,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081787109375,0.0,0.0,7.428082608385012e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081787109375,0.0,0.0,0.0001005702215479,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0004770617524627,288.2866516113281,294.1499938964844,295.006591796875,294.0495910644531,296.3465576171875,295.0509033203125,289.54156494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175823699682,0.0068914368748664,-0.0058738542720675,-0.0127645274624228,0.0,0.0,0.0,-0.0063419439829885,60.0,8.745820045471191,-0.0,-7.059894358008023e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,9.524958295514808e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,0.0001003024008241,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,7.408301462419331e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,0.0001003023935481,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,0.0004757912829518,288.2977905273437,294.1499938964844,294.9914245605469,294.05010986328125,296.3224792480469,295.03668212890625,289.5487365722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010148682631552,0.006615787744522,-0.0056009194813668,-0.0122160371392965,0.0,0.0,0.0,-0.0062807537615299,60.0,8.705992698669434,-0.0,-7.02234288496584e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,9.524958295514808e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,0.0001003024008241,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,7.408301462419331e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,0.0001003023935481,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,0.0004757912829518,288.2977905273437,294.1499938964844,294.9914245605469,294.05010986328125,296.3224792480469,295.03668212890625,289.5487365722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010148682631552,0.006615787744522,-0.0056009194813668,-0.0122160371392965,0.0,0.0,0.0,-0.0062807537615299,60.0,8.705992698669434,-0.0,-7.02234288496584e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,9.502037573838606e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,0.0001000610427581,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,7.39047463866882e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,0.0001000610354822,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,0.0004746463964693,288.30889892578125,294.1499938964844,294.97662353515625,294.0505065917969,296.2987060546875,295.0228271484375,289.55584716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124258697032,0.0063673742115497,-0.0053549483418464,-0.0117217320948839,0.0,0.0,0.0,-0.0062256278470158,60.0,8.668487548828125,-0.0,-6.988587131218085e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,9.502037573838606e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,0.0001000610427581,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,7.39047463866882e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,0.0001000610354822,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,0.0004746463964693,288.30889892578125,294.1499938964844,294.97662353515625,294.0505065917969,296.2987060546875,295.0228271484375,289.55584716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124258697032,0.0063673742115497,-0.0053549483418464,-0.0117217320948839,0.0,0.0,0.0,-0.0062256278470158,60.0,8.668487548828125,-0.0,-6.988587131218085e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.481651068199426e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.984635835280642e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,7.37461814424023e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.984635835280642e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,0.0004736280243378,288.3199157714844,294.1499938964844,294.9622497558594,294.0507202148437,296.2751770019531,295.00933837890625,289.5628967285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102530941367,0.0061464132741093,-0.0051361601799726,-0.0112820472568273,0.0,0.0,0.0,-0.0061765918508172,60.0,8.633195877075195,-0.0,-6.958631360021172e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.481651068199426e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.984635835280642e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,7.37461814424023e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.984635835280642e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,0.0004736280243378,288.3199157714844,294.1499938964844,294.9622497558594,294.0507202148437,296.2751770019531,295.00933837890625,289.5628967285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102530941367,0.0061464132741093,-0.0051361601799726,-0.0112820472568273,0.0,0.0,0.0,-0.0061765918508172,60.0,8.633195877075195,-0.0,-6.958631360021172e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,9.46379659580998e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,9.96583403320983e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,7.3607312515378e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,9.96583403320983e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,0.0004727361665572,288.33087158203125,294.1499938964844,294.9482421875,294.0506286621094,296.251953125,294.9961853027344,289.5698547363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010083497036248,0.0059528932906687,-0.0049445433542132,-0.0108969630673527,0.0,0.0,0.0,-0.00613364437595,60.0,8.599919319152832,-0.0,-6.932449281293884e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,9.46379659580998e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,9.96583403320983e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,7.3607312515378e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,9.96583403320983e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,0.0004727361665572,288.33087158203125,294.1499938964844,294.9482421875,294.0506286621094,296.251953125,294.9961853027344,289.5698547363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010083497036248,0.0059528932906687,-0.0049445433542132,-0.0108969630673527,0.0,0.0,0.0,-0.00613364437595,60.0,8.599919319152832,-0.0,-6.932449281293884e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587463378906,0.0,0.0,9.454273822484538e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587463378906,0.0,0.0,9.955806308425964e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587463378906,0.0,0.0,7.353324326686561e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587463378906,0.0,0.0,9.955805580830202e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,0.0004722604644484,288.3363342285156,294.1499938964844,294.94140625,294.0504150390625,296.2403564453125,294.9895935058594,289.5733337402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001007332233712,0.005849671550095,-0.0048423390835523,-0.010691562667489,0.0,0.0,0.0,-0.0061107254587113,60.0,8.583258628845215,-0.0,-6.918504880104592e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.4461596745532e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.947261423803866e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,7.34701388864778e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.947261423803866e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,0.0004718551645055,288.3418273925781,294.1499938964844,294.93463134765625,294.05010986328125,296.22869873046875,294.9830017089844,289.57684326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064734378829,0.0057617300190031,-0.0047552566975355,-0.0105165606364607,0.0,0.0,0.0,-0.0060912389308214,60.0,8.566661834716797,-0.0,-6.906634553160984e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,9.43270861171186e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,9.933096589520574e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,7.336551789194345e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,9.933096589520574e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,0.0004711832443717,288.35272216796875,294.1499938964844,294.9214172363281,294.0491027832031,296.2056579589844,294.9701232910156,289.583740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050411801785,0.005615928210318,-0.0046108867973089,-0.0102264238521456,0.0,0.0,0.0,-0.006058890838176,60.0,8.53532886505127,-0.0,-6.886978809461652e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,9.43270861171186e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,9.933096589520574e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,7.336551789194345e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,9.933096589520574e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,0.0004711832443717,288.35272216796875,294.1499938964844,294.9214172363281,294.0491027832031,296.2056579589844,294.9701232910156,289.583740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050411801785,0.005615928210318,-0.0046108867973089,-0.0102264238521456,0.0,0.0,0.0,-0.006058890838176,60.0,8.53532886505127,-0.0,-6.886978809461652e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.42181359278038e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.921623859554528e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,7.328078208956867e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.921623859554528e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,0.000470639031846,288.3636169433594,294.1499938964844,294.9085693359375,294.0474548339844,296.1828308105469,294.9574890136719,289.5906066894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038805194199,0.0054978420957922,-0.0044939615763723,-0.0099914390593767,0.0,0.0,0.0,-0.0060326880775392,60.0,8.505556106567383,-0.0,-6.871079705206284e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.42181359278038e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.921623859554528e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,7.328078208956867e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.921623859554528e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,0.000470639031846,288.3636169433594,294.1499938964844,294.9085693359375,294.0474548339844,296.1828308105469,294.9574890136719,289.5906066894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038805194199,0.0054978420957922,-0.0044939615763723,-0.0099914390593767,0.0,0.0,0.0,-0.0060326880775392,60.0,8.505556106567383,-0.0,-6.871079705206284e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,9.413716179551555e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,9.913096437230706e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,7.321779412450269e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,9.913096437230706e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,0.0004702345177065,288.3744201660156,294.1499938964844,294.8961181640625,294.0450744628906,296.1602478027344,294.94512939453125,289.5974426269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030172998085,0.0054100668057799,-0.0044070496223866,-0.0098167704418301,0.0,0.0,0.0,-0.0060132090002298,60.0,8.477079391479492,-0.0,-6.85927403765163e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,9.413716179551555e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,9.913096437230706e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,7.321779412450269e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,9.913096437230706e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,0.0004702345177065,288.3744201660156,294.1499938964844,294.8961181640625,294.0450744628906,296.1602478027344,294.94512939453125,289.5974426269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030172998085,0.0054100668057799,-0.0044070496223866,-0.0098167704418301,0.0,0.0,0.0,-0.0060132090002298,60.0,8.477079391479492,-0.0,-6.85927403765163e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.408671030541882e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.907784260576592e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,7.31785548850894e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.90778353298083e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,0.0004699825367424,288.3851928710937,294.1499938964844,294.884033203125,294.0418395996094,296.1380310058594,294.9330444335937,289.6041564941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024786461144,0.0053553814068436,-0.0043529029935598,-0.0097079491242766,0.0,0.0,0.0,-0.0060010687448084,60.0,8.449738502502441,-0.0,-6.851924183592929e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.408671030541882e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.907784260576592e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,7.31785548850894e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.90778353298083e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,0.0004699825367424,288.3851928710937,294.1499938964844,294.884033203125,294.0418395996094,296.1380310058594,294.9330444335937,289.6041564941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024786461144,0.0053553814068436,-0.0043529029935598,-0.0097079491242766,0.0,0.0,0.0,-0.0060010687448084,60.0,8.449738502502441,-0.0,-6.851924183592929e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,9.405280434293672e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,9.90421322057955e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,7.31521868146956e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,9.90421322057955e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,0.0004698131524492,288.3905639648437,294.1499938964844,294.87811279296875,294.0398864746094,296.1269226074219,294.927001953125,289.6075439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021132184192,0.0053186225704848,-0.0043165097013115,-0.0096348049119114,0.0,0.0,0.0,-0.005992891266942,60.0,8.436217308044434,-0.0,-6.846985911579395e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,9.403306466992944e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,9.90213520708494e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,7.313683454412967e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,9.902134479489176e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,0.0004697145486716,288.3959655761719,294.1499938964844,294.872314453125,294.0376892089844,296.11578369140625,294.92095947265625,289.61090087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019080946221,0.0052972342818975,-0.0042953263036906,-0.0095922378823161,0.0,0.0,0.0,-0.0059881713241338,60.0,8.422593116760254,-0.0,-6.844113187298717e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.40218087635003e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.900949953589588e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,7.312808156711981e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.900949953589588e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305236816406,0.0,0.0,0.000469658349175,288.4067077636719,294.1499938964844,294.8609619140625,294.032470703125,296.09375,294.9090576171875,289.6175842285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017890017479,0.0052850386127829,-0.0042832498438656,-0.0095679685473442,0.0,0.0,0.0,-0.0059854686260223,60.0,8.396032333374023,-0.0,-6.84247538629279e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.40218087635003e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.900949953589588e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,7.312808156711981e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.900949953589588e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305236816406,0.0,0.0,0.000469658349175,288.4067077636719,294.1499938964844,294.8609619140625,294.032470703125,296.09375,294.9090576171875,289.6175842285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017890017479,0.0052850386127829,-0.0042832498438656,-0.0095679685473442,0.0,0.0,0.0,-0.0059854686260223,60.0,8.396032333374023,-0.0,-6.84247538629279e-08,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.050000000745058,9.404302545590326e-05,298.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.050000000745058,9.903183672577144e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.050000000745058,7.314457616303116e-05,298.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.050000000745058,9.903183672577144e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.050000000745058,0.0004697642871178,288.4174194335937,284.95001220703125,294.8500061035156,294.0260925292969,296.07196044921875,294.8973693847656,289.6242370605469,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010020147310569,0.0053080320358276,-0.0043060174211859,-0.009613724425435,0.0,0.0,0.0,-0.0059905699454247,60.0,8.370538711547852,-0.0,-6.845562694479669e-08,1.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.050000000745058,9.404302545590326e-05,298.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.050000000745058,9.903183672577144e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.050000000745058,7.314457616303116e-05,298.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.050000000745058,9.903183672577144e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.050000000745058,0.0004697642871178,288.4174194335937,284.95001220703125,294.8500061035156,294.0260925292969,296.07196044921875,294.8973693847656,289.6242370605469,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010020147310569,0.0053080320358276,-0.0043060174211859,-0.009613724425435,0.0,0.0,0.0,-0.0059905699454247,60.0,8.370538711547852,-0.0,-6.845562694479669e-08,1.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.6339179277420044,0.050000000745058,0.0407012291252613,298.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.6339179277420044,0.050000000745058,0.0428603552281856,298.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.6339179277420044,0.050000000745058,0.031656514853239,298.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.6339179277420044,0.050000000745058,0.0428603552281856,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.6339179277420044,0.050000000745058,0.2033110707998275,289.3470764160156,284.95001220703125,294.8446960449219,294.0226745605469,296.8628845214844,297.79541015625,289.79766845703125,1.0,0.1096755191683769,0.1774064004421234,1.0,1.0,1.0,-0.433590829372406,0.185322567820549,0.248268261551857,0.0671875476837158,0.0,0.0,0.0,10.29555606842041,60.0,1053.146484375,0.0,12.231998443603516,1.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.758408853355233e-21,-4.379204426677617e-21,-4.379204426677617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752014160156,0.6325117945671082,0.050000000745058,0.0452441722154617,298.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752014160156,0.6325117945671082,0.050000000745058,0.0476442947983741,298.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752014160156,0.6325117945671082,0.050000000745058,0.0351899117231369,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752014160156,0.6325117945671082,0.050000000745058,0.0476442947983741,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752014160156,0.6325117945671082,0.050000000745058,0.2260040193796157,290.2792663574219,284.95001220703125,294.83953857421875,294.01934814453125,296.9468994140625,298.4908752441406,290.8112487792969,1.0,0.1210481747984886,0.3548128008842468,1.0,1.0,1.0,-0.4820838570594787,0.2060037106275558,0.2760801613330841,0.0758997946977615,1.0,1.0,0.0,12.56299877166748,60.0,7395.478515625,0.0,16.671403884887695,1.0,281.14190673828125,288.1741943359375,301.0157470703125,302.84637451171875,293.1499938964844,293.1499938964844,283.1499938964844,2541.54345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.118533082306385,1.0,0.0,0.0,0.5734429955482483,0.5734584331512451,2.3789790759565221e-07,3.3286709785461426,3.328658103942871,1.2698658792942297e-05,0.0,0.0,-0.0,5064.49853515625,0.0,12.612920761108398,1380.2177734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.5717757940292358,0.050000000745058,0.0456761345267295,298.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.5717757940292358,0.050000000745058,0.0480991713702678,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.5717757940292358,0.050000000745058,0.0355258844792842,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.5717757940292358,0.050000000745058,0.0480991713702678,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.5717757940292358,0.050000000745058,0.2281617522239685,287.1073303222656,284.95001220703125,294.82977294921875,294.0130920410156,296.9045715332031,298.4554138183594,286.2878723144531,1.0,0.1405325829982757,0.7096256017684937,1.0,1.0,1.0,-0.4866889715194702,0.2079364210367202,0.2787525653839111,0.0768121033906936,1.0,1.0,0.0,20.066320419311523,60.0,15027.251953125,0.0,23.16480255126953,1.0,282.31622314453125,286.0445861816406,299.0649108886719,300.99078369140625,293.1499938964844,293.1499938964844,283.1499938964844,2704.605712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172685027122498,1.0,0.0,0.0,1.0954086780548096,1.0954108238220217,8.028155207284726e-08,4.265693187713623,4.265683174133301,9.787901035451796e-06,0.0,0.0,-0.0,5556.4189453125,0.0,40.25028610229492,1895.4056396484373,0.0,1029.1309814453125,0.280405193567276,1.0,0.0,3.0,1.0,0.0
