time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.5717757940292358,0.050000000745058,0.0456761345267295,298.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.5717757940292358,0.050000000745058,0.0480991713702678,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.5717757940292358,0.050000000745058,0.0355258844792842,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.5717757940292358,0.050000000745058,0.0480991713702678,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.5717757940292358,0.050000000745058,0.2281617522239685,287.1073303222656,284.95001220703125,294.82977294921875,294.0130920410156,296.9045715332031,298.4554138183594,286.2878723144531,1.0,0.1405325829982757,0.7096256017684937,1.0,1.0,1.0,-0.4866889715194702,0.2079364210367202,0.2787525653839111,0.0768121033906936,1.0,1.0,0.0,20.066320419311523,60.0,15027.251953125,0.0,23.16480255126953,1.0,282.31622314453125,286.0445861816406,299.0649108886719,300.99078369140625,293.1499938964844,293.1499938964844,283.1499938964844,2704.605712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172685027122498,1.0,0.0,0.0,1.0954086780548096,1.0954108238220217,8.028155207284726e-08,4.265693187713623,4.265683174133301,9.787901035451796e-06,0.0,0.0,-0.0,5556.4189453125,0.0,40.25028610229492,1895.4056396484373,0.0,1029.1309814453125,0.280405193567276,1.0,0.0,3.0,1.0,0.0
17733900,298.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.5499163866043091,0.050000000745058,0.0458131097257137,298.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.5499163866043091,0.050000000745058,0.048243410885334,298.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.5499163866043091,0.050000000745058,0.0356324203312397,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.5499163866043091,0.050000000745058,0.048243410885334,298.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.5499163866043091,0.050000000745058,0.2288459688425064,285.8537902832031,284.95001220703125,294.8251647949219,294.0101318359375,296.87896728515625,298.4141845703125,285.4981689453125,1.0,0.1489302068948745,0.8870320320129395,1.0,1.0,1.0,-0.4881485402584076,0.2085338532924652,0.2796146869659424,0.0771346017718315,1.0,1.0,0.0,23.727094650268555,60.0,14094.96484375,0.0,26.31304359436035,1.0,282.69989013671875,285.2644348144531,297.8255615234375,299.4552307128906,293.1499938964844,293.1499938964844,283.1499938964844,4153.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320015788078308,1.0,0.0,0.0,1.357487678527832,1.3574907779693604,1.229657300427789e-07,4.265920639038086,4.265910625457764,9.785960173758212e-06,0.0,0.0,-0.0,4987.80224609375,0.0,76.57267761230469,1895.4366455078125,0.0,1121.0572509765625,0.3415629267692566,1.0,0.0,3.0,1.0,0.0
17733960,298.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.5330577492713928,0.050000000745058,0.0459439419209957,298.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.5330577492713928,0.050000000745058,0.048381183296442,298.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.5330577492713928,0.050000000745058,0.0357341766357421,298.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.5330577492713928,0.050000000745058,0.048381183296442,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.5330577492713928,0.050000000745058,0.2294995039701461,285.35089111328125,284.95001220703125,294.8207092285156,294.0072937011719,296.8260803222656,298.3739624023437,285.2309265136719,1.0,0.1564913243055343,0.9096255898475648,1.0,0.800000011920929,1.0,-0.4895427823066711,0.2149412930011749,0.2746014893054962,0.0832736864686012,1.0,1.0,0.0,27.22743225097656,60.0,13678.056640625,0.0,29.341407775878903,1.0,282.9347229003906,285.0160522460937,297.1049194335937,298.4554443359375,293.1499938964844,293.1499938964844,283.1499938964844,5655.47314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023955941200256,1.0,0.0,0.0,1.5840119123458862,1.58401620388031,1.674212199986869e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.93701171875,0.0,121.65792083740234,1895.4371337890625,0.0,942.2216796875,0.3994602560997009,1.0,0.0,3.0,1.0,0.0
17734020,298.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.5101586580276489,0.050000000745058,0.0461816005408763,298.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.5101586580276489,0.050000000745058,0.0486314482986927,298.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.5101586580276489,0.050000000745058,0.0359190218150615,298.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.5101586580276489,0.050000000745058,0.0486314482986927,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.5101586580276489,0.050000000745058,0.2306866645812988,285.07598876953125,284.95001220703125,294.8122863769531,294.0019836425781,295.9969177246094,298.3040466308594,285.0277709960937,1.0,0.1693581938743591,0.9549033641815186,1.0,0.3991983234882355,1.0,-0.4920733273029327,0.3538322746753692,0.1382410675287246,0.221141368150711,0.9818309545516968,0.9818309545516968,0.0,33.60353088378906,60.0,13507.974609375,0.0,34.92118453979492,1.0,283.1151733398437,284.7553100585937,296.623291015625,297.728759765625,293.1499938964844,293.1499938964844,283.1499938964844,9128.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117129683494568,1.0,0.0,0.0,1.9930596351623533,1.993066549301148,2.650537851422996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.265625,0.0,243.05447387695312,1895.4371337890625,0.0,544.1893310546875,0.4991073906421661,1.0,0.0,3.0,1.0,0.0
17734080,298.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.5101586580276489,0.050000000745058,0.0461816005408763,298.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.5101586580276489,0.050000000745058,0.0486314482986927,298.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.5101586580276489,0.050000000745058,0.0359190218150615,298.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.5101586580276489,0.050000000745058,0.0486314482986927,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.5101586580276489,0.050000000745058,0.2306866645812988,285.07598876953125,284.95001220703125,294.8122863769531,294.0019836425781,295.9969177246094,298.3040466308594,285.0277709960937,1.0,0.1693581938743591,0.9549033641815186,1.0,0.3991983234882355,1.0,-0.4920733273029327,0.3538322746753692,0.1382410675287246,0.221141368150711,0.9818309545516968,0.9818309545516968,0.0,33.60353088378906,60.0,13507.974609375,0.0,34.92118453979492,1.0,283.1151733398437,284.7553100585937,296.623291015625,297.728759765625,293.1499938964844,293.1499938964844,283.1499938964844,9128.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117129683494568,1.0,0.0,0.0,1.9930596351623533,1.993066549301148,2.650537851422996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.265625,0.0,243.05447387695312,1895.4371337890625,0.0,544.1893310546875,0.4991073906421661,1.0,0.0,3.0,1.0,0.0
17734140,298.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.50042325258255,0.050000000745058,0.046315249055624,298.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.50042325258255,0.050000000745058,0.0487721897661685,298.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.50042325258255,0.050000000745058,0.0360229723155498,298.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.50042325258255,0.050000000745058,0.0487721897661685,297.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.50042325258255,0.050000000745058,0.2313542664051056,284.93365478515625,284.95001220703125,294.8072509765625,293.9988098144531,295.0535583496094,298.2662353515625,284.8727111816406,1.0,0.1761750727891922,0.98391193151474,1.0,0.1424127072095871,1.0,-0.4934982061386108,0.4717878699302673,0.021710330620408,0.3383708894252777,0.911557137966156,0.911557137966156,0.0,37.19658279418945,60.0,13334.91796875,-0.0,38.09865188598633,1.0,283.1412048339844,284.6062927246094,296.6376342773437,297.6757202148437,293.1499938964844,293.1499938964844,283.1499938964844,12182.4970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647604525089264,1.0,0.0,0.0,2.1989243030548096,2.198932886123657,3.2263685056932445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.0087890625,0.0,331.2463073730469,1895.4371337890625,0.0,409.7997741699219,0.5476008653640747,1.0,0.0,3.0,1.0,0.0
17734200,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4960524141788482,0.050000000745058,0.0463833697140216,298.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4960524141788482,0.050000000745058,0.0488439239561557,298.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4960524141788482,0.050000000745058,0.0360759533941745,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4960524141788482,0.050000000745058,0.0488439239561557,297.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4960524141788482,0.050000000745058,0.2316945344209671,284.852783203125,284.95001220703125,294.8045959472656,293.99713134765625,294.82720947265625,298.2471618652344,284.80499267578125,1.0,0.179518461227417,1.0,1.0,0.0,1.0,-0.4942254424095154,0.4942236542701721,1.763700879564567e-06,0.3606413602828979,0.8431937098503113,0.8431937098503113,0.0,39.02294158935547,60.0,13235.087890625,-0.0,39.71435546875,1.0,283.1459655761719,284.5585632324219,296.6849365234375,297.6991577148437,293.1499938964844,293.1499938964844,283.1499938964844,14859.587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457416236400604,1.0,0.0,0.0,2.252037286758423,2.252046585083008,3.384110414117459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.5859375,0.0,365.4425659179688,1895.4371337890625,0.0,365.3874816894531,0.560006856918335,1.0,0.0,3.0,1.0,0.0
17734260,298.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.487850159406662,0.050000000745058,0.0465241745114326,298.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.487850159406662,0.050000000745058,0.0489921979606151,298.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.487850159406662,0.050000000745058,0.0361854694783687,298.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.487850159406662,0.050000000745058,0.0489921979606151,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.487850159406662,0.050000000745058,0.2323978841304779,284.7737731933594,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,298.20806884765625,284.7808837890625,1.0,0.1861947625875473,1.0,1.0,0.0,1.0,-0.4957258105278015,0.4957254528999328,3.5837652490045e-07,0.3620834648609161,0.7075014114379883,0.7075014114379883,0.0,42.791622161865234,60.0,12969.9931640625,-0.0,43.05443572998047,1.0,283.1493225097656,284.5989685058594,296.8107604980469,297.7870178222656,293.1499938964844,293.1499938964844,283.1499938964844,23068.134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182992577552795,1.0,0.0,0.0,2.1161248683929443,2.1161348819732666,2.987967775425205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.09375,0.0,346.34356689453125,1895.4371337890625,0.0,309.129638671875,0.5458272099494934,1.0,0.0,3.0,1.0,0.0
17734320,298.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.486294537782669,0.050000000745058,0.046552401036024,298.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.486294537782669,0.050000000745058,0.0490219183266162,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.486294537782669,0.050000000745058,0.0362074226140975,298.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.486294537782669,0.050000000745058,0.0490219183266162,297.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.486294537782669,0.050000000745058,0.2325388789176941,284.7803649902344,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2003173828125,284.7961730957031,1.0,0.187502384185791,1.0,1.0,0.0,1.0,-0.4960266351699829,0.4960262775421142,3.580422571758391e-07,0.3623843789100647,0.6908835172653198,0.6908835172653198,0.0,43.54718780517578,48.0,12923.578125,-0.0,43.72643280029297,1.0,283.1495361328125,284.62957763671875,296.8359069824219,297.8072509765625,293.1499938964844,293.1499938964844,283.1499938964844,24297.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147634506225586,1.0,0.0,0.0,2.0615789890289307,2.061589002609253,2.835916177446052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.8330078125,0.0,330.4021911621094,1895.4371337890625,0.0,302.4447326660156,0.533894419670105,1.0,0.0,3.0,1.0,0.0
17734380,298.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.4840003550052643,0.050000000745058,0.0465945713222026,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.4840003550052643,0.050000000745058,0.0490663275122642,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.4840003550052643,0.050000000745058,0.0362402237951755,298.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.4840003550052643,0.050000000745058,0.0490663275122642,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.4840003550052643,0.050000000745058,0.2327495366334915,284.8801574707031,284.95001220703125,294.7915954589844,293.98907470703125,294.79229736328125,298.1655578613281,284.9070739746094,1.0,0.1889754682779312,1.0,1.0,0.0,1.0,-0.4964762926101684,0.4964759349822998,3.586196726246272e-07,0.3631450831890106,0.679857075214386,0.679857075214386,0.0,44.67927932739258,48.0,12867.296875,-0.0,44.73463821411133,1.0,283.1499328613281,284.7842712402344,296.9407043457031,297.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,23058.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069735109806061,1.0,0.0,0.0,1.870050549507141,1.8700592517852783,2.333458439807146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.1298828125,0.0,258.3564147949219,1895.4371337890625,0.0,288.10308837890625,0.496077686548233,1.0,0.0,3.0,1.0,0.0
17734440,298.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.4840591549873352,0.050000000745058,0.0465934835374355,298.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.4840591549873352,0.050000000745058,0.0490651838481426,298.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.4840591549873352,0.050000000745058,0.0362393781542778,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.4840591549873352,0.050000000745058,0.0490651838481426,297.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.4840591549873352,0.050000000745058,0.2327440977096557,284.885986328125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.163818359375,284.9115600585937,1.0,0.188908189535141,1.0,1.0,0.0,1.0,-0.4964646995067596,0.496464341878891,3.586213495054835e-07,0.3631619215011596,0.6814804673194885,0.6814804673194885,0.0,44.65047073364258,36.0,12873.2294921875,-0.0,44.70894241333008,1.0,283.1499328613281,284.78839111328125,296.9457702636719,297.9192199707031,293.1499938964844,293.1499938964844,283.1499938964844,22815.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070450663566589,1.0,0.0,0.0,1.8674973249435425,1.86750602722168,2.327090982134905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.9169921875,0.0,256.6119384765625,1895.4371337890625,0.0,288.2325134277344,0.4920827746391296,1.0,0.0,3.0,1.0,0.0
17734500,298.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.4852603673934936,0.050000000745058,0.0465713404119014,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.4852603673934936,0.050000000745058,0.0490418635308742,298.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.4852603673934936,0.050000000745058,0.0362221524119377,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.4852603673934936,0.050000000745058,0.0490418635308742,297.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.4852603673934936,0.050000000745058,0.2326334863901138,284.9290771484375,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1490478515625,284.9435729980469,1.0,0.1877324134111404,1.0,1.0,0.0,1.0,-0.4962288439273834,0.4962284862995147,3.585278420814575e-07,0.3632243871688843,0.6965968012809753,0.6965968012809753,0.0,44.0606689453125,36.0,12889.953125,-0.0,44.18328094482422,1.0,283.14996337890625,284.8205261230469,296.9856262207031,297.9707946777344,293.1499938964844,293.1499938964844,283.1499938964844,20441.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090837836265564,1.0,0.0,0.0,1.840388894081116,1.8403970003128047,2.2600218585466802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.05029296875,0.0,239.12478637695312,1895.4371337890625,0.0,291.9379272460937,0.4841088950634002,1.0,0.0,3.0,1.0,0.0
17734560,298.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878099858760834,0.050000000745058,0.0465248934924602,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878099858760834,0.050000000745058,0.0489929541945457,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878099858760834,0.050000000745058,0.0361860282719135,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878099858760834,0.050000000745058,0.0489929541945457,297.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878099858760834,0.050000000745058,0.2324014753103256,284.94970703125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13623046875,284.9547119140625,1.0,0.1854251772165298,1.0,1.0,0.0,1.0,-0.4957339465618133,0.4957335889339447,3.582159422421683e-07,0.3631002604961395,0.7075585126876831,0.7075585126876831,0.0,42.82109832763672,25.0,12903.94140625,-0.0,43.0801887512207,1.0,283.1499938964844,284.8267517089844,297.0108642578125,298.0086669921875,293.1499938964844,293.1499938964844,283.1499938964844,19108.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131947159767151,1.0,0.0,0.0,1.838923692703247,1.8389315605163568,2.256424522784073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.32080078125,0.0,233.64962768554688,1895.4371337890625,0.0,299.514892578125,0.4809046983718872,1.0,0.0,3.0,1.0,0.0
17734620,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4944314360618591,0.050000000745058,0.0464099198579788,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4944314360618591,0.050000000745058,0.0488718785345554,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4944314360618591,0.050000000745058,0.0360966026782989,298.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4944314360618591,0.050000000745058,0.0488718785345554,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4944314360618591,0.050000000745058,0.2318271547555923,284.9555969238281,284.95001220703125,294.7815246582031,293.9829406738281,294.78204345703125,298.1181335449219,284.9547119140625,1.0,0.179759994149208,1.0,1.0,0.0,1.0,-0.4945091009140014,0.4945087432861328,3.573611877527583e-07,0.3626092970371246,0.7137576341629028,0.7137576341629028,0.0,39.750736236572266,25.0,12880.7138671875,-0.0,40.35713577270508,1.0,283.1499938964844,284.8250427246094,297.0216064453125,298.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,18299.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203450381755829,1.0,0.0,0.0,1.838316440582276,1.838324189186096,2.254934656775731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.970703125,0.0,230.41702270507807,1895.4371337890625,0.0,313.0504455566406,0.4789048135280609,1.0,0.0,3.0,1.0,0.0
17734680,298.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960868954658508,0.050000000745058,0.0463828034698963,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960868954658508,0.050000000745058,0.0488433241844177,298.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960868954658508,0.1550211459398269,0.0360755138099193,298.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960868954658508,0.050000000745058,0.0488433241844177,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960868954658508,0.050000000745058,0.2316917032003402,284.9549865722656,284.95001220703125,294.78076171875,293.98248291015625,294.78131103515625,298.1151123046875,284.9539794921875,1.0,0.1784086376428604,1.0,1.0,0.0,1.0,-0.4942201972007751,0.4942198395729065,3.5715177659767505e-07,0.3624760508537292,0.7138981819152832,0.7138981819152832,0.0,39.02639389038086,25.0,12872.990234375,-0.0,39.71663665771485,1.0,283.1499938964844,284.8246154785156,297.0198059082031,298.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,18258.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214152693748474,1.0,0.0,0.0,1.8376408815383911,1.8376485109329224,2.2532773868988445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.44140625,0.0,230.06118774414065,1895.4371337890625,0.0,315.1175537109375,0.4786661863327026,1.0,0.0,3.0,1.0,0.0
17734740,298.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.511071503162384,0.050000000745058,0.0461699701845645,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.511071503162384,0.1466199904680252,0.0486192032694816,298.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.753750741481781,0.1531155109405517,0.1061516478657722,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.511071503162384,0.050000000745058,0.0486192032694816,297.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.511071503162384,0.050000000745058,0.230628564953804,285.0364685058594,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0819396972656,285.1003723144531,1.0,0.176209807395935,1.0,1.0,0.0,1.0,-0.5762415528297424,0.576241135597229,4.304576179947617e-07,0.4248718321323395,0.779029369354248,0.779029369354248,0.0,34.00060272216797,25.0,14528.7548828125,-0.0,44.26717758178711,1.0,283.1499938964844,284.9818420410156,297.0281982421875,298.0895690917969,293.1499938964844,293.1499938964844,283.1499938964844,16060.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272677898406982,1.0,0.0,0.0,1.886150598526001,1.886158227920532,2.373811014422245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.7666015625,0.0,236.48829650878903,1895.4371337890625,0.0,326.6217956542969,0.4860520362854004,1.0,0.0,3.0,1.0,0.0
17734800,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.5286542773246765,0.050000000745058,0.0459826961159706,298.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7310132384300232,0.1475849598646164,0.1190957203507423,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.7791571617126465,0.1511889994144439,0.1071148142218589,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.5286542773246765,0.050000000745058,0.0484219938516616,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.5286542773246765,0.050000000745058,0.2296930998563766,285.1427307128906,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0503845214844,285.206787109375,1.0,0.1760820001363754,1.0,1.0,0.0,1.0,-0.6602503657341003,0.6602498292922974,5.114430337016529e-07,0.4881983697414398,0.8828499913215637,0.8828499913215637,0.0,29.70590782165528,28.0,16235.470703125,-0.0,49.81699752807617,1.0,283.1499938964844,285.0546264648437,297.0590515136719,298.1763916015625,293.1499938964844,293.1499938964844,283.1499938964844,12754.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348374605178833,1.0,0.0,0.0,2.0073721408843994,2.0073797702789307,2.688742313239345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.46484375,0.0,262.7069091796875,1895.4371337890625,0.0,342.03375244140625,0.5061644911766052,1.0,0.0,3.0,1.0,0.0
17734860,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343685746192932,0.050000000745058,0.0459319800138473,297.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.772296130657196,0.1431788653135299,0.1374535113573074,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.7849474549293518,0.1518986076116562,0.1064902395009994,297.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343685746192932,0.1432878673076629,0.0483685843646526,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343685746192932,0.050000000745058,0.2294397354125976,285.2906799316406,284.95001220703125,294.7737121582031,293.9783020019531,294.77398681640625,297.9790344238281,285.2778625488281,1.0,0.1759663075208664,1.0,1.0,0.0,1.0,-0.6812533736228943,0.6812528371810913,5.334460411177133e-07,0.5053440928459167,1.0,1.0,0.0,28.55461502075196,28.0,17359.951171875,-0.0,51.14984130859375,1.0,283.1499938964844,285.0115966796875,297.1565246582031,298.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,11382.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466589868068695,1.0,0.0,0.0,2.2471024990081787,2.2471110820770264,3.36929559807686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.99365234375,0.0,347.3280334472656,1895.4371337890625,0.0,414.3423461914063,0.5560670495033264,1.0,0.0,3.0,1.0,0.0
17734920,297.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.5457866787910461,0.050000000745058,0.0458418987691402,297.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.7849931120872498,0.1427907347679138,0.1367359459400177,297.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8000475764274597,0.1526023298501968,0.1067433655261993,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.6685696840286255,0.1443711221218109,0.0845822989940643,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.5457866787910461,0.050000000745058,0.2289897799491882,285.2772521972656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9681396484375,285.2708740234375,1.0,0.1766014844179153,1.0,1.0,0.0,1.0,-0.7235029935836792,0.7235023975372314,5.773072189185768e-07,0.5363876819610596,1.0,1.0,0.0,26.51716423034668,46.0,17950.4375,-0.0,54.2617301940918,1.0,283.1499938964844,285.0092468261719,297.1631774902344,298.4342956542969,293.1499938964844,293.1499938964844,283.1499938964844,11751.0458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739316403865814,1.0,0.0,0.0,2.283339500427246,2.283348560333252,3.478839118997712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.20556640625,0.0,364.3970642089844,1895.4371337890625,0.0,433.0879821777344,0.5678107142448425,1.0,0.0,3.0,1.0,0.0
17734980,297.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7676138281822205,0.143464133143425,0.1071343570947647,297.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.8172892332077026,0.1430852264165878,0.1358401328325271,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.8387998938560486,0.1566669195890426,0.10903961956501,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.8135780692100525,0.1394765824079513,0.1339146494865417,297.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.5740258097648621,0.050000000745058,0.2280929982662201,285.39678955078125,284.95001220703125,294.7709045410156,293.9766845703125,294.7710876464844,297.9053955078125,285.4364318847656,1.0,0.1849498152732849,1.0,1.0,0.0,1.0,-0.8568340539932251,0.8568333387374878,7.305122267098341e-07,0.6374097466468811,1.0,1.0,0.0,23.01366233825684,46.0,20751.056640625,-0.0,69.445068359375,1.0,283.1499938964844,285.14947509765625,297.1790771484375,298.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,13511.46875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063909292221069,1.0,0.0,0.0,2.448359966278076,2.448370218276977,3.999851685421163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.49462890625,0.0,449.2539367675781,1895.4371337890625,0.0,526.9197387695312,0.6050573587417603,1.0,0.0,3.0,1.0,0.0
17735040,297.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.802534282207489,0.1405354142189026,0.1228410750627517,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.8161866068840027,0.1435411870479583,0.136121928691864,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.8391062617301941,0.1579023152589798,0.1098598092794418,297.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8101330399513245,0.1385177373886108,0.1330176740884781,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.5725955963134766,0.050000000745058,0.2281319499015808,285.4556884765625,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8813171386719,285.49627685546875,1.0,0.1878916472196579,1.0,1.0,0.0,1.0,-0.8760057687759399,0.8760049939155579,7.545937137365399e-07,0.652400016784668,1.0,1.0,0.0,23.42629623413086,34.0,21325.427734375,-0.0,73.269775390625,1.0,283.1499938964844,285.19140625,297.183837890625,298.63555908203125,293.1499938964844,293.1499938964844,283.1499938964844,13890.9091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153914093971252,1.0,0.0,0.0,2.4825003147125244,2.482511043548584,4.112178828563629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.2392578125,0.0,468.3107299804688,1895.4371337890625,0.0,556.4630126953125,0.6162691712379456,1.0,0.0,3.0,1.0,0.0
17735100,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.7929369211196899,0.1344241946935653,0.1239264756441116,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.8068467974662781,0.1449798345565796,0.1372972279787063,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.8326587677001953,0.1609517931938171,0.1119904741644859,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.7945484519004822,0.1372679024934768,0.1312746852636337,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.5626976490020752,0.050000000745058,0.2284205853939056,285.5263671875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8354797363281,285.5242919921875,1.0,0.1905578523874282,1.0,1.0,0.0,1.0,-0.8795503377914429,0.8795495629310608,7.594521775899921e-07,0.6557469964027405,1.0,1.0,0.0,25.014986038208008,34.0,21733.404296875,-0.0,76.25354766845703,1.0,283.1499938964844,285.17315673828125,297.18707275390625,298.7152099609375,293.1499938964844,293.1499938964844,283.1499938964844,14981.15234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369347929954529,1.0,0.0,0.0,2.5780811309814453,2.578092575073242,4.434927518559562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.6943359375,0.0,524.5126953125,1895.4371337890625,0.0,634.2155151367188,0.6367713212966919,1.0,0.0,3.0,1.0,0.0
17735160,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.7789920568466187,0.1310453116893768,0.1200797483325004,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8042672276496887,0.1466536521911621,0.138803482055664,297.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8322662115097046,0.1639217287302017,0.1141149625182151,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.787624716758728,0.1369754374027252,0.1305937767028808,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.558136522769928,0.050000000745058,0.2285632491111755,285.4984436035156,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82879638671875,285.4872741699219,1.0,0.191645398736,1.0,1.0,0.0,1.0,-0.878643810749054,0.8786430358886719,7.586433525830216e-07,0.6555993556976318,1.0,1.0,0.0,25.774581909179688,25.0,21795.548828125,-0.0,77.23062896728516,1.0,283.1499938964844,285.12371826171875,297.15679931640625,298.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,15827.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536419749259949,1.0,0.0,0.0,2.649932146072388,2.649944305419922,4.685574594986974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.373046875,0.0,569.600830078125,1895.4371337890625,0.0,701.9475708007812,0.6570296883583069,1.0,0.0,3.0,1.0,0.0
17735220,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.7741201519966125,0.1291903108358383,0.1171331852674484,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.8113312721252441,0.1496594995260238,0.1415722221136093,297.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.8415770530700684,0.1686805486679077,0.1174892485141754,297.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.7897605299949646,0.1376035511493683,0.1307944059371948,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.5595629215240479,0.1218891665339469,0.2285178303718567,285.4344482421875,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7602844238281,285.42633056640625,1.0,0.1915958225727081,1.0,1.0,0.0,1.0,-0.8826642632484436,0.8826634883880615,7.642777859473426e-07,0.6595646739006042,1.0,1.0,0.0,25.586538314819336,25.0,21980.50390625,-0.0,77.65802001953125,1.0,283.1499938964844,285.04815673828125,297.0761108398437,298.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,17358.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692225098609924,1.0,0.0,0.0,2.7751457691192627,2.7751588821411133,5.138837764206983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.81591796875,0.0,654.2200927734375,1895.4371337890625,0.0,771.5009155273438,0.6846049427986145,1.0,0.0,3.0,1.0,0.0
17735280,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8702990412712097,0.1293240338563919,0.1166408881545066,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.9146568179130554,0.1503520160913467,0.1417433768510818,297.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.9567299485206604,0.1696636825799942,0.1178332790732383,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8885968923568726,0.1379480510950088,0.1305852383375167,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.7290357351303101,0.1222449615597724,0.3382128775119781,285.4302673339844,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7325439453125,285.4563903808594,1.0,0.1935655325651168,1.0,1.0,0.0,1.0,-1.0143214464187622,1.0143206119537354,9.393880304742196e-07,0.7552484273910522,1.0,1.0,0.0,17.23910903930664,45.0,23683.634765625,-0.0,89.25275421142578,1.0,283.1499938964844,285.1015625,297.0621337890625,298.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,17587.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708290338516235,1.0,0.0,0.0,2.7933220863342285,2.793335437774658,5.206373998589697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.2421875,0.0,667.1593017578125,1895.4371337890625,0.0,779.0419311523438,0.6919682621955872,1.0,0.0,3.0,1.0,0.0
17735340,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.9626791477203368,0.1336806267499923,0.1205938160419464,297.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.885468602180481,0.1615776270627975,0.1010724902153015,297.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.885468602180481,0.1852346956729889,0.0746517926454544,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.9337064027786256,0.145722359418869,0.116902969777584,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.9202923774719238,0.1166984662413597,0.5342854261398315,285.7108459472656,284.95001220703125,294.7666015625,293.9745178222656,294.76666259765625,297.8055114746094,285.767822265625,1.0,0.2068816870450973,1.0,1.0,0.0,1.0,-1.1378767490386963,1.1378756761550903,1.1342926882207394e-06,0.8563247919082642,1.0,1.0,0.0,15.30273723602295,65.0,26943.291015625,-0.0,113.5678939819336,1.0,283.1499938964844,285.3411560058594,297.0647277832031,298.80670166015625,293.1499938964844,293.1499938964844,283.1499938964844,19194.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862320065498352,1.0,0.0,0.0,2.91821813583374,2.918232679367065,5.682360892933502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.861328125,0.0,760.71142578125,1895.4371337890625,0.0,855.015625,0.7224337458610535,1.0,0.0,3.0,1.0,0.0
17735400,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.9626791477203368,0.1336806267499923,0.1205938160419464,297.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.885468602180481,0.1615776270627975,0.1010724902153015,297.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.885468602180481,0.1852346956729889,0.0746517926454544,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.9337064027786256,0.145722359418869,0.116902969777584,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.9202923774719238,0.1166984662413597,0.5342854261398315,285.7108459472656,284.95001220703125,294.7666015625,293.9745178222656,294.76666259765625,297.8055114746094,285.767822265625,1.0,0.2068816870450973,1.0,1.0,0.0,1.0,-1.1378767490386963,1.1378756761550903,1.1342926882207394e-06,0.8563247919082642,1.0,1.0,0.0,15.30273723602295,65.0,26943.291015625,-0.0,113.5678939819336,1.0,283.1499938964844,285.3411560058594,297.0647277832031,298.80670166015625,293.1499938964844,293.1499938964844,283.1499938964844,19194.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862320065498352,1.0,0.0,0.0,2.91821813583374,2.918232679367065,5.682360892933502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.861328125,0.0,760.71142578125,1895.4371337890625,0.0,855.015625,0.7224337458610535,1.0,0.0,3.0,1.0,0.0
17735460,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.8861147165298462,0.1335937231779098,0.1204047948122024,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9577215313911438,0.1655240505933761,0.1566297858953476,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.9482749104499816,0.1900989562273025,0.1125701069831848,297.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.9138055443763732,0.1457951366901397,0.1384145617485046,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.8395457863807678,0.1122272014617919,0.5106661915779114,285.8918762207031,284.95001220703125,294.7667236328125,293.9747314453125,294.7667236328125,297.7552490234375,285.9035949707031,1.0,0.2260559201240539,1.0,1.0,0.0,1.0,-1.223880171775818,1.2238788604736328,1.2834414064855082e-06,0.925343930721283,1.0,1.0,0.0,19.703493118286133,65.0,28832.345703125,-0.0,148.2664031982422,1.0,283.1499938964844,285.42681884765625,297.1390075683594,299.0496520996094,293.1499938964844,293.1499938964844,283.1499938964844,20535.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176169514656067,1.0,0.0,0.0,3.018404483795166,3.0184202194213867,6.079224590394006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.94189453125,0.0,841.7809448242188,1895.4371337890625,0.0,1031.239501953125,0.743950605392456,1.0,0.0,3.0,1.0,0.0
17735520,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8937047123908997,0.1337188929319381,0.120425246655941,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.9662360548973083,0.1653943508863449,0.1567842066287994,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.9416393041610718,0.1896484941244125,0.1077924072742462,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.9225603342056274,0.1460579335689544,0.1384293586015701,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.8449589014053345,0.1118510365486145,0.5084242224693298,285.9026184082031,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.743408203125,285.9132080078125,1.0,0.2291521281003952,1.0,1.0,0.0,1.0,-1.2485376596450806,1.2485363483428955,1.3267406302475138e-06,0.9430884122848512,1.0,1.0,0.0,19.609111785888672,85.0,29132.83984375,-0.0,151.39735412597656,1.0,283.1499938964844,285.4331359863281,297.1413879394531,299.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,20669.001953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217382550239563,1.0,0.0,0.0,3.028194189071656,3.028210163116455,6.118722808423627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.263671875,0.0,849.9982299804688,1895.4371337890625,0.0,1056.4222412109375,0.7492955327033997,1.0,0.0,3.0,1.0,0.0
17735580,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339294433594,0.7538198828697205,0.1346721351146698,0.1217902600765228,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.8062164783477783,0.1642524451017379,0.1564778685569763,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8382153511047363,0.185487151145935,0.1306820958852768,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7756345272064209,0.1468378603458404,0.1397562325000763,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.7073635458946228,0.1092839911580085,0.4980594515800476,285.93212890625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6446838378906,285.92584228515625,1.0,0.2535276710987091,1.0,1.0,0.0,1.0,-1.2625203132629397,1.2625190019607544,1.3539723795474856e-06,0.95576411485672,1.0,1.0,0.0,35.462581634521484,73.0,29725.23828125,-0.0,189.98953247070312,1.0,283.1499938964844,285.4198608398437,297.1147766113281,299.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,22044.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65097576379776,1.0,0.0,0.0,3.1273488998413086,3.127365827560425,6.525984304062149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.44287109375,0.0,936.2589111328124,1895.4371337890625,0.0,1247.4437255859375,0.7735434770584106,1.0,0.0,3.0,1.0,0.0
17735640,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339294433594,0.7538198828697205,0.1346721351146698,0.1217902600765228,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.8062164783477783,0.1642524451017379,0.1564778685569763,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8382153511047363,0.185487151145935,0.1306820958852768,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7756345272064209,0.1468378603458404,0.1397562325000763,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.7073635458946228,0.1092839911580085,0.4980594515800476,285.93212890625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6446838378906,285.92584228515625,1.0,0.2535276710987091,1.0,1.0,0.0,1.0,-1.2625203132629397,1.2625190019607544,1.3539723795474856e-06,0.95576411485672,1.0,1.0,0.0,35.462581634521484,73.0,29725.23828125,-0.0,189.98953247070312,1.0,283.1499938964844,285.4198608398437,297.1147766113281,299.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,22044.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65097576379776,1.0,0.0,0.0,3.1273488998413086,3.127365827560425,6.525984304062149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.44287109375,0.0,936.2589111328124,1895.4371337890625,0.0,1247.4437255859375,0.7735434770584106,1.0,0.0,3.0,1.0,0.0
