time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.725980281829834,0.1351256668567657,0.1224552914500236,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.7728235721588135,0.1644339263439178,0.1567650735378265,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8051236271858215,0.1854710578918457,0.1305183172225952,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.7455596327781677,0.147382453083992,0.1404898315668106,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.6749666333198547,0.1083955392241478,0.4948281049728393,285.9051513671875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6127014160156,285.89947509765625,1.0,0.2608004510402679,1.0,1.0,0.0,1.0,-1.2542096376419067,1.2542083263397217,1.3390202866503389e-06,0.949723184108734,1.0,1.0,0.0,42.194313049316406,73.0,29734.572265625,-0.0,202.5495147705078,1.0,283.1499938964844,285.38726806640625,297.0755615234375,299.1145324707031,293.1499938964844,293.1499938964844,283.1499938964844,22825.775390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589017510414124,1.0,0.0,0.0,3.182268142700196,3.1822855472564697,6.757200594620372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.244140625,0.0,986.4550170898438,1895.4371337890625,0.0,1302.74609375,0.7841289043426514,1.0,0.0,3.0,1.0,0.0
17735760,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.7125978469848633,0.1356235891580581,0.1230408027768135,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7575722336769104,0.1649798452854156,0.1572844535112381,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.7886425256729126,0.1861788630485534,0.130898967385292,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.7322126626968384,0.1480449140071869,0.1412287056446075,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.659028172492981,0.1077347621321678,0.4921558201313019,285.88116455078125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5879211425781,285.8773803710937,1.0,0.2659370005130768,1.0,1.0,0.0,1.0,-1.2536709308624268,1.2536696195602417,1.3379982419792211e-06,0.9492652416229248,1.0,1.0,0.0,46.34061813354492,61.0,29768.0234375,-0.0,211.21099853515625,1.0,283.1499938964844,285.363525390625,297.0390625,299.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,23348.765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630750298500061,1.0,0.0,0.0,3.218518018722534,3.218535900115967,6.912023877703177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.04931640625,0.0,1020.5514526367188,1895.4371337890625,0.0,1332.4306640625,0.7958651781082153,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.7031230330467224,0.1364229917526245,0.1238542050123214,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505249023437,0.7483012080192566,0.1661653369665146,0.1583890467882156,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.7787619829177856,0.1878399848937988,0.1319839656352996,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.7238487601280212,0.1491565108299255,0.1423530578613281,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.6478504538536072,0.1070783659815788,0.4892833530902862,285.8503112792969,284.95001220703125,294.7711486816406,293.9779052734375,294.7710266113281,297.5595397949219,285.84698486328125,1.0,0.2700920701026916,1.0,1.0,0.0,1.0,-1.2551759481430054,1.2551746368408203,1.3407669712250936e-06,0.9504416584968568,1.0,1.0,0.0,49.66739654541016,61.0,29893.99609375,-0.0,218.84030151367188,1.0,283.1499938964844,285.3270874023437,297.0039367675781,299.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,24333.888671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654443740844727,1.0,0.0,0.0,3.2857139110565186,3.2857325077056885,7.203652785392478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.66650390625,0.0,1085.8162841796875,1895.4371337890625,0.0,1349.453125,0.8094319701194763,1.0,0.0,3.0,1.0,0.0
17735880,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.7022631764411926,0.1367512345314026,0.1241551339626312,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424987792969,0.7476316094398499,0.1667012721300125,0.1588774919509887,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.7782005071640015,0.1885855197906494,0.1324825435876846,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426513671875,0.7232117652893066,0.1496170908212661,0.1427893340587616,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.6462414264678955,0.1069108694791793,0.4884576797485351,285.84234619140625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55059814453125,285.8396911621094,1.0,0.2707161009311676,1.0,1.0,0.0,1.0,-1.2562541961669922,1.2562528848648071,1.3427630847218095e-06,0.951296329498291,1.0,1.0,0.0,50.1372184753418,49.0,29935.78515625,-0.0,220.2266845703125,1.0,283.1499938964844,285.31842041015625,296.99639892578125,299.03302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24587.716796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657078266143799,1.0,0.0,0.0,3.3028061389923096,3.3028249740600586,7.278794669218769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.42333984375,0.0,1102.849853515625,1895.4371337890625,0.0,1351.3536376953125,0.8165199160575867,1.0,0.0,3.0,1.0,0.0
17735940,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.7066457867622375,0.1380210220813751,0.1252389252185821,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.7526630163192749,0.1688443720340728,0.1607917547225952,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.7844909429550171,0.1915156543254852,0.1344359070062637,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.7277452945709229,0.1513975858688354,0.1444007158279419,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.6471120119094849,0.1065090224146843,0.4860954284667969,285.8122253417969,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5223083496094,285.8102722167969,1.0,0.2702041864395141,1.0,1.0,0.0,1.0,-1.2612956762313845,1.2612943649291992,1.3521344044420402e-06,0.9553060531616212,1.0,1.0,0.0,49.525516510009766,37.0,30144.34765625,-0.0,220.7108459472656,1.0,283.1499938964844,285.2811279296875,296.9853515625,299.0258178710937,293.1499938964844,293.1499938964844,283.1499938964844,25799.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663125157356262,1.0,0.0,0.0,3.383223295211792,3.3832430839538574,7.637560202056193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.103515625,0.0,1185.384521484375,1895.4371337890625,0.0,1355.7208251953125,0.836235761642456,1.0,0.0,3.0,1.0,0.0
17736000,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.7066457867622375,0.1380210220813751,0.1252389252185821,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.7526630163192749,0.1688443720340728,0.1607917547225952,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.7844909429550171,0.1915156543254852,0.1344359070062637,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.7277452945709229,0.1513975858688354,0.1444007158279419,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.6471120119094849,0.1065090224146843,0.4860954284667969,285.8122253417969,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5223083496094,285.8102722167969,1.0,0.2702041864395141,1.0,1.0,0.0,1.0,-1.2612956762313845,1.2612943649291992,1.3521344044420402e-06,0.9553060531616212,1.0,1.0,0.0,49.525516510009766,37.0,30144.34765625,-0.0,220.7108459472656,1.0,283.1499938964844,285.2811279296875,296.9853515625,299.0258178710937,293.1499938964844,293.1499938964844,283.1499938964844,25799.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663125157356262,1.0,0.0,0.0,3.383223295211792,3.3832430839538574,7.637560202056193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.103515625,0.0,1185.384521484375,1895.4371337890625,0.0,1355.7208251953125,0.836235761642456,1.0,0.0,3.0,1.0,0.0
17736060,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.7179816961288452,0.1391039043664932,0.1260849088430404,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.7652726173400879,0.1706985980272293,0.1623975336551666,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.7988040447235107,0.1939911991357803,0.1360577195882797,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.738987147808075,0.1529059559106826,0.1456902772188186,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.6553457379341125,0.1063799783587455,0.4847575724124908,285.7921142578125,284.95001220703125,294.7782287597656,293.9825134277344,294.7780456542969,297.50390625,285.7901611328125,1.0,0.2668417692184448,1.0,1.0,0.0,1.0,-1.266127347946167,1.266126036643982,1.3611611393571366e-06,0.959154486656189,1.0,1.0,0.0,46.6226921081543,37.0,30330.51953125,-0.0,216.184326171875,1.0,283.1499938964844,285.2541198730469,296.9877624511719,299.0364074707031,293.1499938964844,293.1499938964844,283.1499938964844,26794.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667116105556488,1.0,0.0,0.0,3.4478414058685303,3.447861909866333,7.93209437688347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.63427734375,0.0,1254.611328125,1895.4371337890625,0.0,1361.536865234375,0.8491709232330322,1.0,0.0,3.0,1.0,0.0
17736120,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.7217231392860413,0.139384925365448,0.1262959688901901,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.76971036195755,0.1711783111095428,0.1628060340881347,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.803687334060669,0.1946253776550293,0.1364679485559463,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.7429258823394775,0.1532953083515167,0.1460146754980087,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.6585050225257874,0.1063653528690338,0.4844626784324646,285.78857421875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4996643066406,285.7869567871094,1.0,0.2656495571136474,1.0,1.0,0.0,1.0,-1.267398715019226,1.267397403717041,1.3635428786074044e-06,0.9601669311523438,1.0,1.0,0.0,45.62068557739258,25.0,30368.7421875,-0.0,214.473373413086,1.0,283.1499938964844,285.2498779296875,296.9887084960937,299.0393371582031,293.1499938964844,293.1499938964844,283.1499938964844,26965.7109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673829555511475,1.0,0.0,0.0,3.4588356018066406,3.458856105804444,7.982761189850862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.08935546875,0.0,1266.6513671875,1895.4371337890625,0.0,1363.4713134765625,0.8547958135604858,1.0,0.0,3.0,1.0,0.0
17736180,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.7461177706718445,0.140787273645401,0.1273190528154373,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.799464225769043,0.1735658049583435,0.1648119539022445,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675476074219,0.8333678245544434,0.1977588385343551,0.1384744346141815,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677307128906,0.7699287533760071,0.1552333980798721,0.1475982367992401,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.6810187697410583,0.1063510477542877,0.4831257462501526,285.767578125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4804382324219,285.7662048339844,1.0,0.2583023309707641,1.0,1.0,0.0,1.0,-1.2737390995025637,1.2737377882003784,1.375457941321656e-06,0.9652117490768432,1.0,1.0,0.0,39.605430603027344,25.0,30593.98828125,-0.0,203.679443359375,1.0,283.1499938964844,285.2213439941406,296.99468994140625,299.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,28121.02734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669167697429657,1.0,0.0,0.0,3.532153367996216,3.532175064086914,8.324773830281629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.73681640625,0.0,1348.9197998046875,1895.4371337890625,0.0,1376.4478759765625,0.8727945685386658,1.0,0.0,3.0,1.0,0.0
17736240,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.7461177706718445,0.140787273645401,0.1273190528154373,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.799464225769043,0.1735658049583435,0.1648119539022445,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675476074219,0.8333678245544434,0.1977588385343551,0.1384744346141815,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677307128906,0.7699287533760071,0.1552333980798721,0.1475982367992401,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.6810187697410583,0.1063510477542877,0.4831257462501526,285.767578125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4804382324219,285.7662048339844,1.0,0.2583023309707641,1.0,1.0,0.0,1.0,-1.2737390995025637,1.2737377882003784,1.375457941321656e-06,0.9652117490768432,1.0,1.0,0.0,39.605430603027344,25.0,30593.98828125,-0.0,203.679443359375,1.0,283.1499938964844,285.2213439941406,296.99468994140625,299.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,28121.02734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669167697429657,1.0,0.0,0.0,3.532153367996216,3.532175064086914,8.324773830281629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.73681640625,0.0,1348.9197998046875,1895.4371337890625,0.0,1376.4478759765625,0.8727945685386658,1.0,0.0,3.0,1.0,0.0
17736300,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.7583940029144287,0.141488716006279,0.1278572231531143,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.8137137293815613,0.1747569739818573,0.1658419519662857,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.8476161956787109,0.199311301112175,0.1394896060228347,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.7836245894432068,0.1562015116214752,0.1484170109033584,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.6921621561050415,0.1063690558075904,0.4827116727828979,285.75714111328125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47174072265625,285.75518798828125,1.0,0.255696564912796,1.0,1.0,0.0,1.0,-1.2773255109786987,1.277324080467224,1.3822182154399345e-06,0.968053936958313,1.0,1.0,0.0,37.18250274658203,25.0,30728.611328125,-0.0,199.65328979492188,1.0,283.1499938964844,285.2054138183594,296.9977111816406,299.0689392089844,293.1499938964844,293.1499938964844,283.1499938964844,28821.564453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702432632446289,1.0,0.0,0.0,3.575878381729126,3.5759005546569824,8.532156243745703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.462890625,0.0,1399.6380615234375,1895.4371337890625,0.0,1384.30078125,0.8807268142700195,1.0,0.0,3.0,1.0,0.0
17736360,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.7700236439704895,0.1421799212694168,0.1284054219722747,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8260334730148315,0.1759340763092041,0.1668795645236969,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.8611806631088257,0.2008413672447204,0.1405043601989746,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7963894009590149,0.1571585088968277,0.1492457836866378,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.7023004293441772,0.1063915565609932,0.4824209809303283,285.7499084472656,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46356201171875,285.7488708496094,1.0,0.2535397112369537,1.0,1.0,0.0,1.0,-1.2810931205749512,1.2810916900634766,1.3893435379941366e-06,0.971039354801178,1.0,1.0,0.0,35.20952224731445,25.0,30833.984375,-0.0,196.6455078125,1.0,283.1499938964844,285.1964111328125,297.0000915527344,299.0776672363281,293.1499938964844,293.1499938964844,283.1499938964844,29258.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713435053825378,1.0,0.0,0.0,3.602862596511841,3.602884769439697,8.661411357024917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.22216796875,0.0,1431.5634765625,1895.4371337890625,0.0,1392.359375,0.8901600241661072,1.0,0.0,3.0,1.0,0.0
17736420,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.7836343050003052,0.1429880261421203,0.1290599405765533,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73956298828125,0.8400416374206543,0.1773155480623245,0.1681125909090042,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.8772119879722595,0.2026343196630478,0.1417047530412674,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.810883104801178,0.1582817286252975,0.1502333283424377,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.7135732769966125,0.1064168289303779,0.4821477234363556,285.739501953125,284.95001220703125,294.7929992675781,293.9918212890625,294.7927551269531,297.45428466796875,285.73797607421875,1.0,0.251415878534317,1.0,1.0,0.0,1.0,-1.2856570482254028,1.2856556177139282,1.3980018138681771e-06,0.9746494889259338,1.0,1.0,0.0,33.19657516479492,25.0,30993.44140625,-0.0,193.8013458251953,1.0,283.1499938964844,285.1800842285156,297.0033264160156,299.0902709960937,293.1499938964844,293.1499938964844,283.1499938964844,30047.798828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672766923904419,1.0,0.0,0.0,3.6511552333831774,3.651178359985352,8.895162864064332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.5751953125,0.0,1489.90478515625,1895.4371337890625,0.0,1402.8223876953125,0.899173378944397,1.0,0.0,3.0,1.0,0.0
17736480,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7923622727394104,0.143524020910263,0.1295008510351181,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8491292595863342,0.1782347559928894,0.1689410209655761,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.8876111507415771,0.2038263976573944,0.1425084918737411,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.819561779499054,0.159029021859169,0.1508982479572296,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.7201721668243408,0.1064298301935195,0.481989175081253,285.73486328125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44830322265625,285.7339782714844,1.0,0.2502571046352386,1.0,1.0,0.0,1.0,-1.2887535095214844,1.2887520790100098,1.4038920426173718e-06,0.9770938158035278,1.0,1.0,0.0,32.044795989990234,25.0,31079.2578125,-0.0,192.3281707763672,1.0,283.1499938964844,285.1739501953125,297.0050354003906,299.0971984863281,293.1499938964844,293.1499938964844,283.1499938964844,30386.123046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737100481987,1.0,0.0,0.0,3.671653032302856,3.671676158905029,8.995318125926133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.13525390625,0.0,1515.1390380859375,1895.4371337890625,0.0,1409.778076171875,0.9070586562156676,1.0,0.0,3.0,1.0,0.0
17736540,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8122668266296387,0.1448087245225906,0.1305761337280273,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.8708496689796448,0.1804490089416504,0.1709575057029724,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.9123259782791138,0.206697404384613,0.1444598287343979,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.8391006588935852,0.1608281433582306,0.1525195688009262,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.7346146106719971,0.106440432369709,0.4816136062145233,285.7210693359375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4342346191406,285.72027587890625,1.0,0.2480630874633789,1.0,1.0,0.0,1.0,-1.2963025569915771,1.2963011264801023,1.4183044640958542e-06,0.9830340147018432,1.0,1.0,0.0,29.70868682861328,25.0,31321.462890625,-0.0,189.7444610595703,1.0,283.1499938964844,285.15283203125,297.0096740722656,299.11639404296875,293.1499938964844,293.1499938964844,283.1499938964844,31512.927734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761232018470764,1.0,0.0,0.0,3.7391109466552734,3.739135026931762,9.328890087090258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.87939453125,0.0,1600.1943359375,1895.4371337890625,0.0,1427.6588134765625,0.9236300587654114,1.0,0.0,3.0,1.0,0.0
17736600,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8122668266296387,0.1448087245225906,0.1305761337280273,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.8708496689796448,0.1804490089416504,0.1709575057029724,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.9123259782791138,0.206697404384613,0.1444598287343979,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.8391006588935852,0.1608281433582306,0.1525195688009262,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.7346146106719971,0.106440432369709,0.4816136062145233,285.7210693359375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4342346191406,285.72027587890625,1.0,0.2480630874633789,1.0,1.0,0.0,1.0,-1.2963025569915771,1.2963011264801023,1.4183044640958542e-06,0.9830340147018432,1.0,1.0,0.0,29.70868682861328,25.0,31321.462890625,-0.0,189.7444610595703,1.0,283.1499938964844,285.15283203125,297.0096740722656,299.11639404296875,293.1499938964844,293.1499938964844,283.1499938964844,31512.927734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761232018470764,1.0,0.0,0.0,3.7391109466552734,3.739135026931762,9.328890087090258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.87939453125,0.0,1600.1943359375,1895.4371337890625,0.0,1427.6588134765625,0.9236300587654114,1.0,0.0,3.0,1.0,0.0
17736660,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.8283313512802124,0.146031454205513,0.1316194832324981,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.8905154466629028,0.1825679540634155,0.1729102432727813,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.9363426566123962,0.2094464898109436,0.1463452726602554,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.8566413521766663,0.1625477820634842,0.1540919840335846,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.7469879984855652,0.1064110174775123,0.4811880588531494,285.7082214355469,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.421142578125,285.7074890136719,1.0,0.2466775923967361,1.0,1.0,0.0,1.0,-1.3035389184951782,1.3035374879837036,1.432159706382663e-06,0.988669753074646,1.0,1.0,0.0,27.998321533203125,25.0,31556.546875,-0.0,188.4084930419922,1.0,283.1499938964844,285.13287353515625,297.0142822265625,299.1351318359375,293.1499938964844,293.1499938964844,283.1499938964844,32634.158203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678485095500946,1.0,0.0,0.0,3.80504846572876,3.8050732612609854,9.660811883804854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.23193359375,0.0,1686.352294921875,1895.4371337890625,0.0,1445.275390625,0.93982994556427,1.0,0.0,3.0,1.0,0.0
17736720,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.8283313512802124,0.146031454205513,0.1316194832324981,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.8905154466629028,0.1825679540634155,0.1729102432727813,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.9363426566123962,0.2094464898109436,0.1463452726602554,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.8566413521766663,0.1625477820634842,0.1540919840335846,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.7469879984855652,0.1064110174775123,0.4811880588531494,285.7082214355469,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.421142578125,285.7074890136719,1.0,0.2466775923967361,1.0,1.0,0.0,1.0,-1.3035389184951782,1.3035374879837036,1.432159706382663e-06,0.988669753074646,1.0,1.0,0.0,27.998321533203125,25.0,31556.546875,-0.0,188.4084930419922,1.0,283.1499938964844,285.13287353515625,297.0142822265625,299.1351318359375,293.1499938964844,293.1499938964844,283.1499938964844,32634.158203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678485095500946,1.0,0.0,0.0,3.80504846572876,3.8050732612609854,9.660811883804854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.23193359375,0.0,1686.352294921875,1895.4371337890625,0.0,1445.275390625,0.93982994556427,1.0,0.0,3.0,1.0,0.0
17736780,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.8418745994567871,0.1471951305866241,0.1326268017292022,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.9076582193374634,0.184589996933937,0.1747902929782867,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.9563212990760804,0.21207295358181,0.1481589674949646,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8721538782119751,0.1641862988471985,0.1556066423654556,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.7574423551559448,0.1063366830348968,0.4806544184684753,285.69598388671875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4089660644531,285.6953125,1.0,0.2458787858486175,1.0,1.0,0.0,1.0,-1.3103597164154053,1.3103582859039309,1.4451459264819275e-06,0.9938092827796936,1.0,1.0,0.0,26.7552433013916,25.0,31782.669921875,-0.0,187.9549560546875,1.0,283.1499938964844,285.1137084960937,297.01904296875,299.15350341796875,293.1499938964844,293.1499938964844,283.04998779296875,33751.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807469129562378,1.0,0.0,0.0,3.869619846343994,3.869645595550537,9.991481420001946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.4814453125,0.0,1773.669677734375,1895.4371337890625,0.0,1462.2508544921875,0.9546958208084106,1.0,0.0,3.0,1.0,0.0
17736840,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.8418745994567871,0.1471951305866241,0.1326268017292022,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.9076582193374634,0.184589996933937,0.1747902929782867,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.9563212990760804,0.21207295358181,0.1481589674949646,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8721538782119751,0.1641862988471985,0.1556066423654556,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.7574423551559448,0.1063366830348968,0.4806544184684753,285.69598388671875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4089660644531,285.6953125,1.0,0.2458787858486175,1.0,1.0,0.0,1.0,-1.3103597164154053,1.3103582859039309,1.4451459264819275e-06,0.9938092827796936,1.0,1.0,0.0,26.7552433013916,25.0,31782.669921875,-0.0,187.9549560546875,1.0,283.1499938964844,285.1137084960937,297.01904296875,299.15350341796875,293.1499938964844,293.1499938964844,283.04998779296875,33751.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807469129562378,1.0,0.0,0.0,3.869619846343994,3.869645595550537,9.991481420001946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.4814453125,0.0,1773.669677734375,1895.4371337890625,0.0,1462.2508544921875,0.9546958208084106,1.0,0.0,3.0,1.0,0.0
17736900,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.8479108810424805,0.1477221399545669,0.1331088989973068,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9158205986022948,0.1855379939079284,0.1756963729858398,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.9645739197731018,0.2133053839206695,0.1490328311920166,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.8791155219078064,0.1649510115385055,0.1563359498977661,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.7619662880897522,0.1062654107809066,0.4803193509578705,285.6468811035156,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.40289306640625,285.6347045898437,1.0,0.2456318736076355,1.0,1.0,0.0,1.0,-1.3135484457015991,1.3135470151901243,1.4512223742713104e-06,0.9961881637573242,1.0,1.0,0.0,26.265718460083008,25.0,32160.482421875,-0.0,187.94493103027344,1.0,283.0638122558594,285.0401916503906,297.041748046875,299.2254943847656,293.1499938964844,293.1499938964844,283.04998779296875,34337.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848760843276978,1.0,0.0,0.0,3.903100728988648,3.9031269550323486,1.0165125559069563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.60107421875,0.0,1820.10791015625,1895.4371337890625,0.0,1493.503173828125,0.9610033631324768,1.0,0.0,3.0,1.0,0.0
17736960,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.8528721928596497,0.1481668055057525,0.1335227787494659,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122436523437,0.9228126406669616,0.1864005923271179,0.1765291392803192,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120300292969,0.9710935950279236,0.2144331187009811,0.1498375535011291,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.8849000334739685,0.1656398773193359,0.157001107931137,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.7654842138290405,0.1061407327651977,0.4797865152359009,285.6121520996094,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3964538574219,285.60955810546875,1.0,0.2454671263694763,1.0,1.0,0.0,1.0,-1.3161702156066897,1.3161687850952148,1.456224822504737e-06,0.9981371760368348,1.0,1.0,0.0,25.89102935791016,25.0,32231.291015625,-0.0,187.9983367919922,1.0,283.0521240234375,285.01678466796875,297.03887939453125,299.2140197753906,293.1499938964844,293.1499938964844,282.75,34709.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872022747993469,1.0,0.0,0.0,3.924174308776856,3.924201011657715,1.027519033414137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.6181640625,0.0,1849.7491455078125,1895.4371337890625,0.0,1511.256591796875,0.9660057425498962,1.0,0.0,3.0,1.0,0.0
17737020,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8587999939918518,0.1485508680343628,0.134026899933815,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.9319042563438416,0.1877142339944839,0.1778986304998397,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.9790923595428468,0.2161857634782791,0.1511768698692321,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.8922745585441589,0.1666484177112579,0.1580682247877121,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.7689360976219177,0.1056366860866546,0.4778764843940735,285.3768310546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3811950683594,285.3721008300781,1.0,0.2452625185251236,1.0,1.0,0.0,1.0,-1.3190170526504517,1.319015622138977,1.4616593944083434e-06,1.0002421140670776,1.0,1.0,0.0,25.467117309570312,25.0,33092.23828125,-0.0,188.017578125,1.0,282.7574157714844,284.7615051269531,297.0686950683594,299.3253479003906,293.1499938964844,293.1499938964844,282.45001220703125,35229.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012893557548523,1.0,0.0,0.0,3.9534366130828857,3.953463554382324,1.0429004078105208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.09130859375,0.0,1891.4388427734373,1895.4371337890625,0.0,1620.9432373046875,0.9729677438735962,1.0,0.0,3.0,1.0,0.0
17737080,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8587999939918518,0.1485508680343628,0.134026899933815,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.9319042563438416,0.1877142339944839,0.1778986304998397,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.9790923595428468,0.2161857634782791,0.1511768698692321,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.8922745585441589,0.1666484177112579,0.1580682247877121,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.7689360976219177,0.1056366860866546,0.4778764843940735,285.3768310546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3811950683594,285.3721008300781,1.0,0.2452625185251236,1.0,1.0,0.0,1.0,-1.3190170526504517,1.319015622138977,1.4616593944083434e-06,1.0002421140670776,1.0,1.0,0.0,25.467117309570312,25.0,33092.23828125,-0.0,188.017578125,1.0,282.7574157714844,284.7615051269531,297.0686950683594,299.3253479003906,293.1499938964844,293.1499938964844,282.45001220703125,35229.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012893557548523,1.0,0.0,0.0,3.9534366130828857,3.953463554382324,1.0429004078105208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.09130859375,0.0,1891.4388427734373,1895.4371337890625,0.0,1620.9432373046875,0.9729677438735962,1.0,0.0,3.0,1.0,0.0
17737140,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8586635589599609,0.1483263224363327,0.1339410692453384,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.9337562918663024,0.188539519906044,0.1787824481725692,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.9809107780456544,0.2173859179019928,0.1520987153053283,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.8935390114784241,0.1672125905752182,0.1586966067552566,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.767147421836853,0.104805938899517,0.4744896292686462,285.1298217773437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3633728027344,285.1248474121094,1.0,0.2450606822967529,1.0,1.0,0.0,1.0,-1.3177720308303833,1.3177706003189087,1.4592018260373152e-06,0.9992340207099916,1.0,1.0,0.0,25.44290542602539,25.0,33855.93359375,-0.0,187.5388336181641,1.0,282.4573974609375,284.49871826171875,297.0635986328125,299.3736877441406,293.1499938964844,293.1499938964844,282.1499938964844,35540.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123004794120789,1.0,0.0,0.0,3.970879554748535,3.9709067344665527,1.0521234798943624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.85791015625,0.0,1916.585205078125,1895.4371337890625,0.0,1709.145263671875,0.9771170020103456,1.0,0.0,3.0,1.0,0.0
17737200,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8586635589599609,0.1483263224363327,0.1339410692453384,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.9337562918663024,0.188539519906044,0.1787824481725692,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.9809107780456544,0.2173859179019928,0.1520987153053283,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.8935390114784241,0.1672125905752182,0.1586966067552566,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.767147421836853,0.104805938899517,0.4744896292686462,285.1298217773437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3633728027344,285.1248474121094,1.0,0.2450606822967529,1.0,1.0,0.0,1.0,-1.3177720308303833,1.3177706003189087,1.4592018260373152e-06,0.9992340207099916,1.0,1.0,0.0,25.44290542602539,25.0,33855.93359375,-0.0,187.5388336181641,1.0,282.4573974609375,284.49871826171875,297.0635986328125,299.3736877441406,293.1499938964844,293.1499938964844,282.1499938964844,35540.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123004794120789,1.0,0.0,0.0,3.970879554748535,3.9709067344665527,1.0521234798943624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.85791015625,0.0,1916.585205078125,1895.4371337890625,0.0,1709.145263671875,0.9771170020103456,1.0,0.0,3.0,1.0,0.0
17737260,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8552445769309998,0.147820696234703,0.1335394829511642,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9315280318260192,0.1890308558940887,0.1793261170387268,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.979469895362854,0.2182221412658691,0.1527446806430816,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.891338586807251,0.1674719452857971,0.1590151339769363,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7623880505561829,0.1037413477897644,0.4699917435646057,284.88677978515625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3422546386719,284.8844299316406,1.0,0.2447646111249923,1.0,1.0,0.0,1.0,-1.31370210647583,1.3137006759643557,1.4512893358187284e-06,0.9960517287254332,0.9299352765083312,0.9299352765083312,0.0,25.622812271118164,25.0,34440.078125,-0.0,186.55923461914065,1.0,282.1558532714844,284.2508850097656,297.0564270019531,299.4039611816406,293.1499938964844,293.1499938964844,281.8500061035156,38163.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199768424034119,1.0,0.0,0.0,3.92777943611145,3.927806615829468,1.029407826536044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.4599609375,0.0,1882.146728515625,1895.4371337890625,0.0,1771.83056640625,0.9683474898338318,1.0,0.0,3.0,1.0,0.0
17737320,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8552445769309998,0.147820696234703,0.1335394829511642,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9315280318260192,0.1890308558940887,0.1793261170387268,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.979469895362854,0.2182221412658691,0.1527446806430816,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.891338586807251,0.1674719452857971,0.1590151339769363,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7623880505561829,0.1037413477897644,0.4699917435646057,284.88677978515625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3422546386719,284.8844299316406,1.0,0.2447646111249923,1.0,1.0,0.0,1.0,-1.31370210647583,1.3137006759643557,1.4512893358187284e-06,0.9960517287254332,0.9299352765083312,0.9299352765083312,0.0,25.622812271118164,25.0,34440.078125,-0.0,186.55923461914065,1.0,282.1558532714844,284.2508850097656,297.0564270019531,299.4039611816406,293.1499938964844,293.1499938964844,281.8500061035156,38163.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199768424034119,1.0,0.0,0.0,3.92777943611145,3.927806615829468,1.029407826536044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.4599609375,0.0,1882.146728515625,1895.4371337890625,0.0,1771.83056640625,0.9683474898338318,1.0,0.0,3.0,1.0,0.0
17737380,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8512789011001587,0.1473696529865265,0.1330891251564026,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9283339977264404,0.1894473880529403,0.1797069907188415,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9772471785545348,0.2190035581588745,0.1532690227031707,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8883265852928162,0.1676627844572067,0.1591854244470596,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7569612264633179,0.1026186123490333,0.4649461805820465,284.7893981933594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32281494140625,284.81451416015625,1.0,0.2443554699420929,1.0,1.0,0.0,1.0,-1.3083957433700562,1.308394193649292,1.4410034054890275e-06,0.9918887615203856,0.7638464570045471,0.7638464570045471,0.0,25.835872650146484,25.0,34198.09375,-0.0,185.24180603027344,1.0,281.8569641113281,284.2315368652344,297.0385131835937,299.3683166503906,293.1499938964844,293.1499938964844,282.1499938964844,50176.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225589752197266,1.0,0.0,0.0,3.4150259494781494,3.4150502681732178,7.78182197791466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.91455078125,0.0,1386.364501953125,1895.4371337890625,0.0,1793.1273193359375,0.8655182719230652,1.0,0.0,3.0,1.0,0.0
17737440,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8512789011001587,0.1473696529865265,0.1330891251564026,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9283339977264404,0.1894473880529403,0.1797069907188415,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9772471785545348,0.2190035581588745,0.1532690227031707,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8883265852928162,0.1676627844572067,0.1591854244470596,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7569612264633179,0.1026186123490333,0.4649461805820465,284.7893981933594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32281494140625,284.81451416015625,1.0,0.2443554699420929,1.0,1.0,0.0,1.0,-1.3083957433700562,1.308394193649292,1.4410034054890275e-06,0.9918887615203856,0.7638464570045471,0.7638464570045471,0.0,25.835872650146484,25.0,34198.09375,-0.0,185.24180603027344,1.0,281.8569641113281,284.2315368652344,297.0385131835937,299.3683166503906,293.1499938964844,293.1499938964844,282.1499938964844,50176.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225589752197266,1.0,0.0,0.0,3.4150259494781494,3.4150502681732178,7.78182197791466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.91455078125,0.0,1386.364501953125,1895.4371337890625,0.0,1793.1273193359375,0.8655182719230652,1.0,0.0,3.0,1.0,0.0
17737500,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.851321280002594,0.1475880295038223,0.1330840587615966,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.929113745689392,0.1900039911270141,0.180060014128685,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.978127896785736,0.2198460847139358,0.1536939889192581,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8888261318206787,0.1680718660354614,0.1594161838293075,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7559078335762024,0.102270558476448,0.4628751575946808,284.9898986816406,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3175354003906,285.0184936523437,1.0,0.2441569864749908,1.0,1.0,0.0,1.0,-1.3071120977401731,1.3071106672286987,1.4384963833435904e-06,0.9908524751663208,0.8755277991294861,0.8755277991294861,0.0,25.810157775878903,25.0,33841.26171875,-0.0,184.7529296875,1.0,282.0953674316406,284.43621826171875,296.95654296875,299.1428527832031,293.1499938964844,293.1499938964844,282.1499938964844,37764.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085411548614502,1.0,0.0,0.0,3.4366397857666016,3.436662197113037,7.880637440393912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.65966796875,0.0,1320.9302978515625,1895.4371337890625,0.0,1678.79931640625,0.8637151122093201,1.0,0.0,3.0,1.0,0.0
17737560,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.854253351688385,0.1480467617511749,0.1334088742733001,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9333537817001344,0.1907636076211929,0.1806982457637787,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9818052053451538,0.2209115475416183,0.1543781459331512,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.892257809638977,0.1686702370643615,0.1599058508872985,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7572877407073975,0.1020781770348548,0.4616848826408386,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3151550292969,285.02947998046875,1.0,0.2440324127674102,1.0,1.0,0.0,1.0,-1.3082469701766968,1.3082454204559326,1.4406737136596348e-06,0.9917251467704772,0.9298787713050842,0.9298787713050842,0.0,25.606285095214844,25.0,34045.2734375,-0.0,184.6811370849609,1.0,282.1408996582031,284.4220275878906,296.9780578613281,299.2054443359375,293.1499938964844,293.1499938964844,281.8500061035156,32637.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701128363609314,1.0,0.0,0.0,3.570709466934204,3.5707321166992188,8.507507232025091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.75732421875,0.0,1422.1192626953125,1895.4371337890625,0.0,1619.6695556640625,0.8853660821914673,1.0,0.0,3.0,1.0,0.0
