time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.857970654964447,0.1483535021543502,0.1338563114404678,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9391440749168396,0.1917683184146881,0.1818002164363861,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9866307377815248,0.2222994714975357,0.1555048674345016,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8969333171844482,0.1694259792566299,0.1607510894536972,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7584753632545471,0.1014818996191024,0.4593110084533691,284.8550720214844,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.305419921875,284.8676147460937,1.0,0.2438769191503524,1.0,1.0,0.0,1.0,-1.3096263408660889,1.3096249103546145,1.4433230717258994e-06,0.9927856922149658,0.7898444533348083,0.7898444533348083,0.0,25.362882614135746,25.0,34320.33984375,-0.0,184.6028747558593,1.0,281.85809326171875,284.2787780761719,297.0885925292969,299.40264892578125,293.1499938964844,293.1499938964844,282.1499938964844,42912.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105672359466553,1.0,0.0,0.0,3.3724727630615234,3.372495412826538,7.5890989137406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.94140625,0.0,1293.5557861328125,1895.4371337890625,0.0,1695.125,0.8488057851791382,1.0,0.0,3.0,1.0,0.0
17737680,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.857970654964447,0.1483535021543502,0.1338563114404678,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9391440749168396,0.1917683184146881,0.1818002164363861,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9866307377815248,0.2222994714975357,0.1555048674345016,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8969333171844482,0.1694259792566299,0.1607510894536972,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7584753632545471,0.1014818996191024,0.4593110084533691,284.8550720214844,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.305419921875,284.8676147460937,1.0,0.2438769191503524,1.0,1.0,0.0,1.0,-1.3096263408660889,1.3096249103546145,1.4433230717258994e-06,0.9927856922149658,0.7898444533348083,0.7898444533348083,0.0,25.362882614135746,25.0,34320.33984375,-0.0,184.6028747558593,1.0,281.85809326171875,284.2787780761719,297.0885925292969,299.40264892578125,293.1499938964844,293.1499938964844,282.1499938964844,42912.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105672359466553,1.0,0.0,0.0,3.3724727630615234,3.372495412826538,7.5890989137406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.94140625,0.0,1293.5557861328125,1895.4371337890625,0.0,1695.125,0.8488057851791382,1.0,0.0,3.0,1.0,0.0
17737740,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8615946769714355,0.1490905433893203,0.1343218982219696,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9446407556533812,0.1931107193231582,0.1828974038362503,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.991051197052002,0.2241420447826385,0.1566304266452789,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9014447331428528,0.1704902648925781,0.1616006940603256,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7595899701118469,0.1011056154966354,0.4570871889591217,285.0608215332031,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3000183105469,285.0550537109375,1.0,0.2437896430492401,1.0,1.0,0.0,1.0,-1.3112014532089231,1.3112000226974487,1.4462809758697404e-06,0.9939173460006714,0.953995168209076,0.953995168209076,0.0,25.142019271850582,25.0,34200.6875,-0.0,184.64111328125,1.0,282.1407775878906,284.4447326660156,297.0411682128906,299.2781066894531,293.1499938964844,293.1499938964844,281.8500061035156,30938.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974037289619446,1.0,0.0,0.0,3.55426025390625,3.5542824268341064,8.429304330093146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.6748046875,0.0,1392.3642578125,1895.4371337890625,0.0,1590.32421875,0.8803446888923645,1.0,0.0,3.0,1.0,0.0
17737800,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8615946769714355,0.1490905433893203,0.1343218982219696,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9446407556533812,0.1931107193231582,0.1828974038362503,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.991051197052002,0.2241420447826385,0.1566304266452789,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9014447331428528,0.1704902648925781,0.1616006940603256,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7595899701118469,0.1011056154966354,0.4570871889591217,285.0608215332031,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3000183105469,285.0550537109375,1.0,0.2437896430492401,1.0,1.0,0.0,1.0,-1.3112014532089231,1.3112000226974487,1.4462809758697404e-06,0.9939173460006714,0.953995168209076,0.953995168209076,0.0,25.142019271850582,25.0,34200.6875,-0.0,184.64111328125,1.0,282.1407775878906,284.4447326660156,297.0411682128906,299.2781066894531,293.1499938964844,293.1499938964844,281.8500061035156,30938.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974037289619446,1.0,0.0,0.0,3.55426025390625,3.5542824268341064,8.429304330093146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.6748046875,0.0,1392.3642578125,1895.4371337890625,0.0,1590.32421875,0.8803446888923645,1.0,0.0,3.0,1.0,0.0
17737860,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8642799258232117,0.1493480503559112,0.1347520053386688,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.948854923248291,0.1940262466669082,0.1839461773633957,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9943295121192932,0.2253776788711547,0.1576711535453796,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9049727320671082,0.1711906492710113,0.1624234169721603,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7600322365760803,0.1005592122673988,0.4550706148147583,284.85498046875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2911682128906,284.86395263671875,1.0,0.243810087442398,1.0,1.0,0.0,1.0,-1.3127952814102173,1.312793850898743,1.4493340358967544e-06,0.9951245188713074,0.8053045868873596,0.8053045868873596,0.0,25.0069580078125,25.0,34595.0,-0.0,184.87664794921875,1.0,281.85845947265625,284.264404296875,297.1392822265625,299.47479248046875,293.1499938964844,293.1499938964844,282.1499938964844,41334.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108941078186035,1.0,0.0,0.0,3.424546480178833,3.424569129943848,7.825271381989296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.46630859375,0.0,1333.9581298828125,1895.4371337890625,0.0,1697.76513671875,0.8582967519760132,1.0,0.0,3.0,1.0,0.0
17737920,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8642799258232117,0.1493480503559112,0.1347520053386688,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.948854923248291,0.1940262466669082,0.1839461773633957,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9943295121192932,0.2253776788711547,0.1576711535453796,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9049727320671082,0.1711906492710113,0.1624234169721603,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7600322365760803,0.1005592122673988,0.4550706148147583,284.85498046875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2911682128906,284.86395263671875,1.0,0.243810087442398,1.0,1.0,0.0,1.0,-1.3127952814102173,1.312793850898743,1.4493340358967544e-06,0.9951245188713074,0.8053045868873596,0.8053045868873596,0.0,25.0069580078125,25.0,34595.0,-0.0,184.87664794921875,1.0,281.85845947265625,284.264404296875,297.1392822265625,299.47479248046875,293.1499938964844,293.1499938964844,282.1499938964844,41334.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108941078186035,1.0,0.0,0.0,3.424546480178833,3.424569129943848,7.825271381989296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.46630859375,0.0,1333.9581298828125,1895.4371337890625,0.0,1697.76513671875,0.8582967519760132,1.0,0.0,3.0,1.0,0.0
17737980,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8663443326950073,0.1500105410814285,0.1351490914821624,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.952183187007904,0.1952391415834427,0.184923768043518,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9968804717063904,0.2270524203777313,0.1586378514766693,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9078659415245056,0.1721576303243637,0.1631856560707092,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7598730325698853,0.1001734733581543,0.4528643488883972,285.0586853027344,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2862243652344,285.0534362792969,1.0,0.2438329309225082,1.0,1.0,0.0,1.0,-1.313869833946228,1.3138684034347534,1.4513738051391556e-06,0.9959151744842528,0.9647561311721802,0.9647561311721802,0.0,24.91533470153809,28.0,34422.16796875,-0.0,185.0349578857422,1.0,282.1412048339844,284.43658447265625,297.0810241699219,299.3342590332031,293.1499938964844,293.1499938964844,281.8500061035156,30998.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988493800163269,1.0,0.0,0.0,3.5903337001800537,3.5903563499450684,8.601276704212069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.2138671875,0.0,1430.98193359375,1895.4371337890625,0.0,1601.6846923828125,0.8885161280632019,1.0,0.0,3.0,1.0,0.0
17738040,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8663443326950073,0.1500105410814285,0.1351490914821624,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.952183187007904,0.1952391415834427,0.184923768043518,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9968804717063904,0.2270524203777313,0.1586378514766693,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9078659415245056,0.1721576303243637,0.1631856560707092,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7598730325698853,0.1001734733581543,0.4528643488883972,285.0586853027344,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2862243652344,285.0534362792969,1.0,0.2438329309225082,1.0,1.0,0.0,1.0,-1.313869833946228,1.3138684034347534,1.4513738051391556e-06,0.9959151744842528,0.9647561311721802,0.9647561311721802,0.0,24.91533470153809,28.0,34422.16796875,-0.0,185.0349578857422,1.0,282.1412048339844,284.43658447265625,297.0810241699219,299.3342590332031,293.1499938964844,293.1499938964844,281.8500061035156,30998.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988493800163269,1.0,0.0,0.0,3.5903337001800537,3.5903563499450684,8.601276704212069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.2138671875,0.0,1430.98193359375,1895.4371337890625,0.0,1601.6846923828125,0.8885161280632019,1.0,0.0,3.0,1.0,0.0
17738100,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.865513026714325,0.1502492129802703,0.1354827582836151,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9514527320861816,0.1957592964172363,0.185524970293045,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9965602159500122,0.227758914232254,0.1592784225940704,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9070866107940674,0.172569528222084,0.1636718064546585,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7581576704978943,0.099960945546627,0.4521668255329132,284.9091186523437,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28350830078125,284.8766784667969,1.0,0.2443499118089676,1.0,1.0,0.0,1.0,-1.3155211210250854,1.3155196905136108,1.454611265216954e-06,0.9972400069236756,0.881850004196167,0.881850004196167,0.0,25.0776424407959,28.0,35181.4921875,-0.0,185.9546661376953,1.0,281.89813232421875,284.2353210449219,297.1730651855469,299.5716247558594,293.1499938964844,293.1499938964844,281.8500061035156,34197.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078825235366821,1.0,0.0,0.0,3.626758337020874,3.626781702041626,8.776685263001127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.1591796875,0.0,1494.0660400390625,1895.4371337890625,0.0,1673.50732421875,0.8966870307922363,1.0,0.0,3.0,1.0,0.0
17738160,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8601547479629517,0.1502349525690078,0.1355768740177154,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9453352093696594,0.1960530430078506,0.1859067976474762,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9922835230827332,0.2281637340784073,0.1596550047397613,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9014938473701476,0.1727780848741531,0.1639652401208877,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7527337074279785,0.0996208041906356,0.450970858335495,284.84930419921875,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2781066894531,284.8573608398437,1.0,0.2450664192438125,1.0,1.0,0.0,1.0,-1.315449833869934,1.3154484033584597,1.4545190651915618e-06,0.9972356557846068,0.8124208450317383,0.8124208450317383,0.0,25.58443832397461,31.0,34855.015625,-0.0,187.0665435791016,1.0,281.85791015625,284.2492370605469,297.1766357421875,299.5284423828125,293.1499938964844,293.1499938964844,282.1499938964844,41111.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122549414634705,1.0,0.0,0.0,3.470619201660156,3.470642328262329,8.037245038394758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.77734375,0.0,1378.973388671875,1895.4371337890625,0.0,1708.7762451171875,0.8682379722595215,1.0,0.0,3.0,1.0,0.0
17738220,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8482832908630371,0.1508670598268509,0.1359939873218536,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9306556582450868,0.1971734315156936,0.186845377087593,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9814110994338988,0.2297081351280212,0.1606028974056244,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8887936472892761,0.1736662834882736,0.1647031754255294,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.740811824798584,0.0992178320884704,0.4489531517028808,285.05889892578125,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27374267578125,285.0541381835937,1.0,0.2470749020576477,1.0,1.0,0.0,1.0,-1.3166764974594116,1.316675066947937,1.4570700841431972e-06,0.9983784556388856,0.9735044240951538,0.9735044240951538,0.0,26.88261985778809,34.0,34662.66796875,-0.0,190.3923797607422,1.0,282.1415710449219,284.43048095703125,297.1195068359375,299.3868713378906,293.1499938964844,293.1499938964844,281.8500061035156,31168.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999717354774475,1.0,0.0,0.0,3.625159978866577,3.625182867050171,8.768951147430926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7197265625,0.0,1469.802490234375,1895.4371337890625,0.0,1610.5301513671875,0.8964840173721313,1.0,0.0,3.0,1.0,0.0
17738280,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8482832908630371,0.1508670598268509,0.1359939873218536,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9306556582450868,0.1971734315156936,0.186845377087593,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9814110994338988,0.2297081351280212,0.1606028974056244,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8887936472892761,0.1736662834882736,0.1647031754255294,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.740811824798584,0.0992178320884704,0.4489531517028808,285.05889892578125,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27374267578125,285.0541381835937,1.0,0.2470749020576477,1.0,1.0,0.0,1.0,-1.3166764974594116,1.316675066947937,1.4570700841431972e-06,0.9983784556388856,0.9735044240951538,0.9735044240951538,0.0,26.88261985778809,34.0,34662.66796875,-0.0,190.3923797607422,1.0,282.1415710449219,284.43048095703125,297.1195068359375,299.3868713378906,293.1499938964844,293.1499938964844,281.8500061035156,31168.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999717354774475,1.0,0.0,0.0,3.625159978866577,3.625182867050171,8.768951147430926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7197265625,0.0,1469.802490234375,1895.4371337890625,0.0,1610.5301513671875,0.8964840173721313,1.0,0.0,3.0,1.0,0.0
17738340,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8342676162719727,0.1510680317878723,0.1364432573318481,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9125255942344666,0.1979019939899444,0.1877926290035247,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9660041332244872,0.2306912541389465,0.1615249514579773,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8733667135238647,0.1742179691791534,0.1654609143733978,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7271991968154907,0.098649263381958,0.447192519903183,284.8497314453125,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2662048339844,284.8571472167969,1.0,0.2497260123491287,1.0,1.0,0.0,1.0,-1.318258285522461,1.3182568550109863,1.460508315176412e-06,1.0000114440917969,0.821409285068512,0.821409285068512,0.0,28.642587661743164,37.0,35133.01953125,-0.0,194.8821563720703,1.0,281.8578796386719,284.2401428222656,297.2176208496094,299.5853271484375,293.1499938964844,293.1499938964844,282.1499938964844,40893.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132935523986816,1.0,0.0,0.0,3.513744115829468,3.513767719268799,8.238223472289974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.78564453125,0.0,1422.045166015625,1895.4371337890625,0.0,1717.2010498046875,0.8774276375770569,1.0,0.0,3.0,1.0,0.0
17738400,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8342676162719727,0.1510680317878723,0.1364432573318481,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9125255942344666,0.1979019939899444,0.1877926290035247,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9660041332244872,0.2306912541389465,0.1615249514579773,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8733667135238647,0.1742179691791534,0.1654609143733978,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7271991968154907,0.098649263381958,0.447192519903183,284.8497314453125,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2662048339844,284.8571472167969,1.0,0.2497260123491287,1.0,1.0,0.0,1.0,-1.318258285522461,1.3182568550109863,1.460508315176412e-06,1.0000114440917969,0.821409285068512,0.821409285068512,0.0,28.642587661743164,37.0,35133.01953125,-0.0,194.8821563720703,1.0,281.8578796386719,284.2401428222656,297.2176208496094,299.5853271484375,293.1499938964844,293.1499938964844,282.1499938964844,40893.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132935523986816,1.0,0.0,0.0,3.513744115829468,3.513767719268799,8.238223472289974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.78564453125,0.0,1422.045166015625,1895.4371337890625,0.0,1717.2010498046875,0.8774276375770569,1.0,0.0,3.0,1.0,0.0
17738460,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8196266293525696,0.1516810655593872,0.1368698477745056,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8948895335197449,0.1989422291517257,0.1886833310127258,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9475010633468628,0.232127234339714,0.1624174118041992,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.857323408126831,0.175044983625412,0.1661691069602966,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7124860286712646,0.0982277393341064,0.4452425539493561,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2624816894531,285.056396484375,1.0,0.2527685463428497,1.0,1.0,0.0,1.0,-1.319417953491211,1.3194165229797363,1.4630549003413762e-06,1.0012335777282717,0.983177900314331,0.983177900314331,0.0,30.744285583496094,40.0,34921.01953125,-0.0,200.0028533935547,1.0,282.1419372558594,284.42547607421875,297.1636657714844,299.4463195800781,293.1499938964844,293.1499938964844,281.8500061035156,31324.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010383605957031,1.0,0.0,0.0,3.660386323928833,3.660409688949585,8.940198199525184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.98095703125,0.0,1509.6741943359375,1895.4371337890625,0.0,1618.95751953125,0.9045431017875672,1.0,0.0,3.0,1.0,0.0
17738520,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8196266293525696,0.1516810655593872,0.1368698477745056,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8948895335197449,0.1989422291517257,0.1886833310127258,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9475010633468628,0.232127234339714,0.1624174118041992,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.857323408126831,0.175044983625412,0.1661691069602966,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7124860286712646,0.0982277393341064,0.4452425539493561,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2624816894531,285.056396484375,1.0,0.2527685463428497,1.0,1.0,0.0,1.0,-1.319417953491211,1.3194165229797363,1.4630549003413762e-06,1.0012335777282717,0.983177900314331,0.983177900314331,0.0,30.744285583496094,40.0,34921.01953125,-0.0,200.0028533935547,1.0,282.1419372558594,284.42547607421875,297.1636657714844,299.4463195800781,293.1499938964844,293.1499938964844,281.8500061035156,31324.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010383605957031,1.0,0.0,0.0,3.660386323928833,3.660409688949585,8.940198199525184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.98095703125,0.0,1509.6741943359375,1895.4371337890625,0.0,1618.95751953125,0.9045431017875672,1.0,0.0,3.0,1.0,0.0
17738580,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8046873807907104,0.1518691480159759,0.1373319774866104,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.878193736076355,0.1995956301689148,0.1895854175090789,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9278956055641174,0.2330033928155899,0.1632854491472244,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8421559929847717,0.1755407005548477,0.1668993085622787,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6967717409133911,0.0976462215185165,0.4435332119464874,284.8495483398437,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2554931640625,284.8560485839844,1.0,0.2561608850955963,1.0,1.0,0.0,1.0,-1.3209246397018433,1.3209232091903689,1.466217099732603e-06,1.0026549100875854,0.8309626579284668,0.8309626579284668,0.0,33.10871887207031,43.0,35430.6953125,-0.0,205.8453063964844,1.0,281.85760498046875,284.2295227050781,297.2640686035156,299.6492614746094,293.1499938964844,293.1499938964844,282.1499938964844,40585.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143867015838623,1.0,0.0,0.0,3.560014009475708,3.5600380897521973,8.456618161289953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.900390625,0.0,1468.80419921875,1895.4371337890625,0.0,1726.0869140625,0.8873764276504517,1.0,0.0,3.0,1.0,0.0
17738640,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8046873807907104,0.1518691480159759,0.1373319774866104,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.878193736076355,0.1995956301689148,0.1895854175090789,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9278956055641174,0.2330033928155899,0.1632854491472244,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8421559929847717,0.1755407005548477,0.1668993085622787,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6967717409133911,0.0976462215185165,0.4435332119464874,284.8495483398437,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2554931640625,284.8560485839844,1.0,0.2561608850955963,1.0,1.0,0.0,1.0,-1.3209246397018433,1.3209232091903689,1.466217099732603e-06,1.0026549100875854,0.8309626579284668,0.8309626579284668,0.0,33.10871887207031,43.0,35430.6953125,-0.0,205.8453063964844,1.0,281.85760498046875,284.2295227050781,297.2640686035156,299.6492614746094,293.1499938964844,293.1499938964844,282.1499938964844,40585.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143867015838623,1.0,0.0,0.0,3.560014009475708,3.5600380897521973,8.456618161289953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.900390625,0.0,1468.80419921875,1895.4371337890625,0.0,1726.0869140625,0.8873764276504517,1.0,0.0,3.0,1.0,0.0
17738700,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7963053584098816,0.1520463079214096,0.1374199390411377,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.86947101354599,0.1999761909246444,0.1898936629295349,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9173998832702636,0.233540341258049,0.1635907739400863,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8343209624290466,0.1758341789245605,0.1671379208564758,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6883954405784607,0.0973686501383781,0.4423035681247711,285.0076599121094,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.25250244140625,285.0375366210937,1.0,0.2579028904438019,1.0,1.0,0.0,1.0,-1.3205761909484863,1.3205746412277222,1.4656051234851477e-06,1.0024583339691162,0.92417711019516,0.92417711019516,0.0,34.43798065185547,43.0,34922.84375,-0.0,208.7088928222656,1.0,282.09930419921875,284.4259948730469,297.1944274902344,299.4443664550781,293.1499938964844,293.1499938964844,282.1499938964844,35354.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059855461120605,1.0,0.0,0.0,3.565247058868408,3.565270185470581,8.48149795729114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.6240234375,0.0,1436.1898193359375,1895.4371337890625,0.0,1658.3062744140625,0.8889579772949219,1.0,0.0,3.0,1.0,0.0
17738760,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7897111177444458,0.1524671167135238,0.1377609074115753,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8625628352165222,0.2005611062049865,0.1904215514659881,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9093100428581238,0.2343330830335617,0.164114624261856,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8280850648880005,0.1763117909431457,0.1675711721181869,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6814936399459839,0.0972085446119308,0.4416014850139618,285.0611572265625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2522888183594,285.05780029296875,1.0,0.2597224116325378,1.0,1.0,0.0,1.0,-1.3219239711761477,1.3219225406646729,1.46833042435901e-06,1.0036126375198364,0.9928706288337708,0.9928706288337708,0.0,35.67048263549805,46.0,35190.890625,-0.0,211.963134765625,1.0,282.1420593261719,284.4194030761719,297.21246337890625,299.5113830566406,293.1499938964844,293.1499938964844,281.8500061035156,31543.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022194266319275,1.0,0.0,0.0,3.697922468185425,3.697946071624756,9.124495932155696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.8212890625,0.0,1553.361572265625,1895.4371337890625,0.0,1628.312255859375,0.9131829142570496,1.0,0.0,3.0,1.0,0.0
17738820,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7760266661643982,0.1526494175195694,0.1382305920124054,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8485776782035828,0.2011487483978271,0.1912750005722046,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8936941623687744,0.235113263130188,0.1649263352155685,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8151086568832397,0.1767594963312149,0.1682693809270858,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6675889492034912,0.0966197699308395,0.4399101734161377,284.8494873046875,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24365234375,284.8551025390625,1.0,0.2634663581848144,1.0,1.0,0.0,1.0,-1.3232969045639038,1.3232954740524292,1.471232849326043e-06,1.0049234628677368,0.8413076400756836,0.8413076400756836,0.0,38.37914276123047,34.0,35739.109375,-0.0,218.55642700195312,1.0,281.8572998046875,284.2185974121094,297.31414794921875,299.7176818847656,293.1499938964844,293.1499938964844,282.1499938964844,40275.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155282497406006,1.0,0.0,0.0,3.608222246170044,3.608246564865112,8.687200079293689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.29931640625,0.0,1518.809326171875,1895.4371337890625,0.0,1735.38720703125,0.8978050351142883,1.0,0.0,3.0,1.0,0.0
17738880,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7760266661643982,0.1526494175195694,0.1382305920124054,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8485776782035828,0.2011487483978271,0.1912750005722046,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8936941623687744,0.235113263130188,0.1649263352155685,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8151086568832397,0.1767594963312149,0.1682693809270858,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6675889492034912,0.0966197699308395,0.4399101734161377,284.8494873046875,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24365234375,284.8551025390625,1.0,0.2634663581848144,1.0,1.0,0.0,1.0,-1.3232969045639038,1.3232954740524292,1.471232849326043e-06,1.0049234628677368,0.8413076400756836,0.8413076400756836,0.0,38.37914276123047,34.0,35739.109375,-0.0,218.55642700195312,1.0,281.8572998046875,284.2185974121094,297.31414794921875,299.7176818847656,293.1499938964844,293.1499938964844,282.1499938964844,40275.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155282497406006,1.0,0.0,0.0,3.608222246170044,3.608246564865112,8.687200079293689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.29931640625,0.0,1518.809326171875,1895.4371337890625,0.0,1735.38720703125,0.8978050351142883,1.0,0.0,3.0,1.0,0.0
17738940,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7816861271858215,0.1532566398382187,0.1385249197483062,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8547876477241516,0.2020612061023712,0.1919125467538833,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9008542895317078,0.236363023519516,0.1655878275632858,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8208225965499878,0.1774947792291641,0.1687596291303634,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6707232594490051,0.0961972028017044,0.4373481571674347,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2373352050781,285.0596923828125,1.0,0.2616265416145324,1.0,1.0,0.0,1.0,-1.322721242904663,1.3227198123931885,1.470250253987615e-06,1.0046322345733645,1.0,1.0,0.0,37.39519500732422,25.0,35443.421875,-0.0,216.13194274902344,1.0,282.1426696777344,284.4132995605469,297.2637023925781,299.5788879394531,293.1499938964844,293.1499938964844,281.8500061035156,31736.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032936811447144,1.0,0.0,0.0,3.735339879989624,3.735363960266113,9.310082305091782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.01318359375,0.0,1597.5537109375,1895.4371337890625,0.0,1636.8427734375,0.9217552542686462,1.0,0.0,3.0,1.0,0.0
17739000,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7816861271858215,0.1532566398382187,0.1385249197483062,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8547876477241516,0.2020612061023712,0.1919125467538833,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9008542895317078,0.236363023519516,0.1655878275632858,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8208225965499878,0.1774947792291641,0.1687596291303634,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6707232594490051,0.0961972028017044,0.4373481571674347,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2373352050781,285.0596923828125,1.0,0.2616265416145324,1.0,1.0,0.0,1.0,-1.322721242904663,1.3227198123931885,1.470250253987615e-06,1.0046322345733645,1.0,1.0,0.0,37.39519500732422,25.0,35443.421875,-0.0,216.13194274902344,1.0,282.1426696777344,284.4132995605469,297.2637023925781,299.5788879394531,293.1499938964844,293.1499938964844,281.8500061035156,31736.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032936811447144,1.0,0.0,0.0,3.735339879989624,3.735363960266113,9.310082305091782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.01318359375,0.0,1597.5537109375,1895.4371337890625,0.0,1636.8427734375,0.9217552542686462,1.0,0.0,3.0,1.0,0.0
17739060,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8011029958724976,0.1535029858350753,0.1388238668441772,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8756679892539978,0.2026387006044387,0.1925180107355117,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9256779551506042,0.2371106594800949,0.1662021279335022,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8395007252693176,0.1779489070177078,0.1692247837781906,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6859962344169617,0.0956735759973526,0.4347849786281585,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2248229980469,284.8509826660156,1.0,0.2571168541908264,1.0,1.0,0.0,1.0,-1.322028398513794,1.3220269680023191,1.4690845091536175e-06,1.004299521446228,0.8482692241668701,0.8482692241668701,0.0,34.15324783325195,25.0,35966.51171875,-0.0,208.58692932128903,1.0,281.85650634765625,284.2062683105469,297.36676025390625,299.7850036621094,293.1499938964844,293.1499938964844,282.1499938964844,40160.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163780927658081,1.0,0.0,0.0,3.6485824584960938,3.648607015609741,8.88263059550809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.6396484375,0.0,1562.708251953125,1895.4371337890625,0.0,1742.324951171875,0.9067644476890564,1.0,0.0,3.0,1.0,0.0
17739120,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8011029958724976,0.1535029858350753,0.1388238668441772,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8756679892539978,0.2026387006044387,0.1925180107355117,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9256779551506042,0.2371106594800949,0.1662021279335022,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8395007252693176,0.1779489070177078,0.1692247837781906,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6859962344169617,0.0956735759973526,0.4347849786281585,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2248229980469,284.8509826660156,1.0,0.2571168541908264,1.0,1.0,0.0,1.0,-1.322028398513794,1.3220269680023191,1.4690845091536175e-06,1.004299521446228,0.8482692241668701,0.8482692241668701,0.0,34.15324783325195,25.0,35966.51171875,-0.0,208.58692932128903,1.0,281.85650634765625,284.2062683105469,297.36676025390625,299.7850036621094,293.1499938964844,293.1499938964844,282.1499938964844,40160.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163780927658081,1.0,0.0,0.0,3.6485824584960938,3.648607015609741,8.88263059550809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.6396484375,0.0,1562.708251953125,1895.4371337890625,0.0,1742.324951171875,0.9067644476890564,1.0,0.0,3.0,1.0,0.0
17739180,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8178396821022034,0.1541855633258819,0.139125794172287,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8948343992233276,0.2035525292158126,0.1930935084819793,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9486786723136902,0.2383380085229873,0.1667999029159546,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8566402196884155,0.1787025332450866,0.1696697622537613,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6994702816009521,0.0953279957175254,0.4322947263717651,285.0637512207031,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2196044921875,285.0609741210937,1.0,0.2538856565952301,1.0,1.0,0.0,1.0,-1.3213412761688232,1.3213398456573486,1.4678829529657378e-06,1.003919005393982,1.0,1.0,0.0,31.673871994018555,25.0,35640.3125,0.0,202.76724243164065,1.0,282.1429443359375,284.4081420898437,297.3167724609375,299.6439819335937,293.1499938964844,293.1499938964844,281.8500061035156,32057.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037691473960876,1.0,0.0,0.0,3.764036893844605,3.764061450958252,9.453683560423088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.36083984375,0.0,1633.3623046875,1895.4371337890625,0.0,1640.6248779296875,0.928357183933258,1.0,0.0,3.0,1.0,0.0
17739240,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8178396821022034,0.1541855633258819,0.139125794172287,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8948343992233276,0.2035525292158126,0.1930935084819793,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9486786723136902,0.2383380085229873,0.1667999029159546,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8566402196884155,0.1787025332450866,0.1696697622537613,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6994702816009521,0.0953279957175254,0.4322947263717651,285.0637512207031,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2196044921875,285.0609741210937,1.0,0.2538856565952301,1.0,1.0,0.0,1.0,-1.3213412761688232,1.3213398456573486,1.4678829529657378e-06,1.003919005393982,1.0,1.0,0.0,31.673871994018555,25.0,35640.3125,0.0,202.76724243164065,1.0,282.1429443359375,284.4081420898437,297.3167724609375,299.6439819335937,293.1499938964844,293.1499938964844,281.8500061035156,32057.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037691473960876,1.0,0.0,0.0,3.764036893844605,3.764061450958252,9.453683560423088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.36083984375,0.0,1633.3623046875,1895.4371337890625,0.0,1640.6248779296875,0.928357183933258,1.0,0.0,3.0,1.0,0.0
17739300,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8256539702415466,0.154484137892723,0.1394596397876739,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9042202234268188,0.2039596289396286,0.1935376077890396,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9592332243919371,0.2388535290956497,0.1672356873750686,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8652155995368958,0.1790412813425064,0.1700358837842941,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7059816718101501,0.0951543971896171,0.4315191507339477,284.9181823730469,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2166748046875,284.88653564453125,1.0,0.252640426158905,1.0,1.0,0.0,1.0,-1.3223077058792114,1.3223061561584473,1.4698960058012744e-06,1.0048096179962158,0.9308794140815736,0.9308794140815736,0.0,30.642396926879883,25.0,36445.48046875,0.0,200.78712463378903,1.0,281.8949890136719,284.2071533203125,297.4129943847656,299.8874816894531,293.1499938964844,293.1499938964844,281.8500061035156,34301.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125388979911804,1.0,0.0,0.0,3.797880172729492,3.797905445098877,9.624448011891218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.318359375,0.0,1690.7802734375,1895.4371337890625,0.0,1711.077880859375,0.935784637928009,1.0,0.0,3.0,1.0,0.0
17739360,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8312555551528931,0.1545337289571762,0.1395618617534637,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9115180373191832,0.2041263729333877,0.1937563419342041,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9665724635124208,0.2390576750040054,0.1674408614635467,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8716210722923279,0.1791674494743347,0.170206218957901,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.710469126701355,0.0948628410696983,0.4302875697612762,284.8492736816406,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2085876464844,284.8533935546875,1.0,0.2515468597412109,1.0,1.0,0.0,1.0,-1.3216667175292969,1.3216652870178225,1.4687458360640449e-06,1.0044227838516235,0.8575916290283203,0.8575916290283203,0.0,29.884929656982425,25.0,36216.7734375,0.0,198.85829162597656,1.0,281.85662841796875,284.2001647949219,297.42169189453125,299.854248046875,293.1499938964844,293.1499938964844,282.1499938964844,39837.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166662812232971,1.0,0.0,0.0,3.6847894191741934,3.684814453125,9.059800163413456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.41845703125,0.0,1601.208740234375,1895.4371337890625,0.0,1744.6800537109375,0.9146192669868468,1.0,0.0,3.0,1.0,0.0
17739420,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8424761295318604,0.1553750336170196,0.1400365233421325,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9265228509902954,0.2050154060125351,0.1943587064743042,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9797908663749696,0.2402315884828567,0.1680388897657394,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8842011094093323,0.1799091547727584,0.1706906706094741,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7185562252998352,0.0945451259613037,0.4281742870807647,285.0653381347656,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2044372558594,285.0637512207031,1.0,0.2498006671667099,1.0,1.0,0.0,1.0,-1.321719765663147,1.3217183351516724,1.4690346006318578e-06,1.00466787815094,1.0,1.0,0.0,28.567848205566406,25.0,35879.546875,0.0,195.91493225097656,1.0,282.1425170898437,284.4040832519531,297.3753662109375,299.7172546386719,293.1499938964844,293.1499938964844,281.8500061035156,32417.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043445110321045,1.0,0.0,0.0,3.793649911880493,3.79367470741272,9.60301917984907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.91845703125,0.0,1671.076171875,1895.4371337890625,0.0,1645.206787109375,0.9349932074546814,1.0,0.0,3.0,1.0,0.0
