time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8424761295318604,0.1553750336170196,0.1400365233421325,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9265228509902954,0.2050154060125351,0.1943587064743042,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9797908663749696,0.2402315884828567,0.1680388897657394,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8842011094093323,0.1799091547727584,0.1706906706094741,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7185562252998352,0.0945451259613037,0.4281742870807647,285.0653381347656,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2044372558594,285.0637512207031,1.0,0.2498006671667099,1.0,1.0,0.0,1.0,-1.321719765663147,1.3217183351516724,1.4690346006318578e-06,1.00466787815094,1.0,1.0,0.0,28.567848205566406,25.0,35879.546875,0.0,195.91493225097656,1.0,282.1425170898437,284.4040832519531,297.3753662109375,299.7172546386719,293.1499938964844,293.1499938964844,281.8500061035156,32417.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043445110321045,1.0,0.0,0.0,3.793649911880493,3.79367470741272,9.60301917984907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.91845703125,0.0,1671.076171875,1895.4371337890625,0.0,1645.206787109375,0.9349932074546814,1.0,0.0,3.0,1.0,0.0
17739540,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8524572253227234,0.1558990627527237,0.1406628787517547,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9394530653953552,0.2055629789829254,0.1950277537107467,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9898223876953124,0.2408967912197113,0.1686649322509765,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8950420022010803,0.1803586483001709,0.1712438911199569,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7249292731285095,0.094099260866642,0.426404058933258,284.8544616699219,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19464111328125,284.85791015625,1.0,0.2485767900943756,1.0,1.0,0.0,1.0,-1.3225677013397217,1.322566270828247,1.4709548850078136e-06,1.0056174993515017,0.8694588541984558,0.8694588541984558,0.0,27.577348709106445,25.0,36507.07421875,0.0,193.98025512695312,1.0,281.8568725585937,284.1952819824219,297.4796142578125,299.92938232421875,293.1499938964844,293.1499938964844,282.1499938964844,39445.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173197865486145,1.0,0.0,0.0,3.7244856357574463,3.724510908126831,9.25605434076715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.078125,0.0,1643.9324951171875,1895.4371337890625,0.0,1750.0257568359375,0.9232219457626344,1.0,0.0,3.0,1.0,0.0
17739600,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8524572253227234,0.1558990627527237,0.1406628787517547,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9394530653953552,0.2055629789829254,0.1950277537107467,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9898223876953124,0.2408967912197113,0.1686649322509765,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8950420022010803,0.1803586483001709,0.1712438911199569,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7249292731285095,0.094099260866642,0.426404058933258,284.8544616699219,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19464111328125,284.85791015625,1.0,0.2485767900943756,1.0,1.0,0.0,1.0,-1.3225677013397217,1.322566270828247,1.4709548850078136e-06,1.0056174993515017,0.8694588541984558,0.8694588541984558,0.0,27.577348709106445,25.0,36507.07421875,0.0,193.98025512695312,1.0,281.8568725585937,284.1952819824219,297.4796142578125,299.92938232421875,293.1499938964844,293.1499938964844,282.1499938964844,39445.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173197865486145,1.0,0.0,0.0,3.7244856357574463,3.724510908126831,9.25605434076715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.078125,0.0,1643.9324951171875,1895.4371337890625,0.0,1750.0257568359375,0.9232219457626344,1.0,0.0,3.0,1.0,0.0
17739660,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8606470227241516,0.1568609625101089,0.1412786692380905,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9493929743766784,0.2064227908849716,0.1956240832805633,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.996986985206604,0.2420138567686081,0.1692380011081695,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9036144614219666,0.1810815632343292,0.1717325896024704,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7294856905937195,0.0937910676002502,0.4244535267353058,285.07049560546875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1910095214844,285.0697937011719,1.0,0.2476594597101211,1.0,1.0,0.0,1.0,-1.3229469060897827,1.322945475578308,1.4719053069711665e-06,1.006142497062683,1.0,1.0,0.0,26.85404586791992,25.0,36139.55078125,0.0,192.4845428466797,1.0,282.1428527832031,284.402587890625,297.4346008300781,299.79327392578125,293.1499938964844,293.1499938964844,281.8500061035156,32938.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052291631698608,1.0,0.0,0.0,3.823347568511963,3.823372840881348,9.753957783686928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.97216796875,0.0,1710.7227783203125,1895.4371337890625,0.0,1652.2628173828125,0.9415898323059082,1.0,0.0,3.0,1.0,0.0
17739720,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8606470227241516,0.1568609625101089,0.1412786692380905,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9493929743766784,0.2064227908849716,0.1956240832805633,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.996986985206604,0.2420138567686081,0.1692380011081695,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9036144614219666,0.1810815632343292,0.1717325896024704,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7294856905937195,0.0937910676002502,0.4244535267353058,285.07049560546875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1910095214844,285.0697937011719,1.0,0.2476594597101211,1.0,1.0,0.0,1.0,-1.3229469060897827,1.322945475578308,1.4719053069711665e-06,1.006142497062683,1.0,1.0,0.0,26.85404586791992,25.0,36139.55078125,0.0,192.4845428466797,1.0,282.1428527832031,284.402587890625,297.4346008300781,299.79327392578125,293.1499938964844,293.1499938964844,281.8500061035156,32938.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052291631698608,1.0,0.0,0.0,3.823347568511963,3.823372840881348,9.753957783686928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.97216796875,0.0,1710.7227783203125,1895.4371337890625,0.0,1652.2628173828125,0.9415898323059082,1.0,0.0,3.0,1.0,0.0
17739780,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8673528432846069,0.1574779003858566,0.1420119702816009,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9568554759025574,0.2069417387247085,0.1962867379188537,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9904950261116028,0.2437981218099594,0.1619677245616912,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9106152057647704,0.1815118789672851,0.17228764295578,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7327039241790771,0.0933544933795929,0.4227973222732544,284.8515014648437,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18951416015625,284.8554077148437,1.0,0.2468963712453842,1.0,1.0,0.0,1.0,-1.3228232860565186,1.322821855545044,1.471007749387354e-06,1.0053255558013916,0.8737868070602417,0.8737868070602417,0.0,26.323564529418945,28.0,36694.1328125,0.0,190.0552215576172,1.0,281.8558654785156,284.18572998046875,297.5367431640625,299.9971923828125,293.1499938964844,293.1499938964844,282.1499938964844,39459.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178208231925964,1.0,0.0,0.0,3.753195524215698,3.753221273422241,9.399303735335708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.6279296875,0.0,1677.6513671875,1895.4371337890625,0.0,1754.1290283203125,0.9296489953994752,1.0,0.0,3.0,1.0,0.0
17739840,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8673528432846069,0.1574779003858566,0.1420119702816009,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9568554759025574,0.2069417387247085,0.1962867379188537,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9904950261116028,0.2437981218099594,0.1619677245616912,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9106152057647704,0.1815118789672851,0.17228764295578,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7327039241790771,0.0933544933795929,0.4227973222732544,284.8515014648437,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18951416015625,284.8554077148437,1.0,0.2468963712453842,1.0,1.0,0.0,1.0,-1.3228232860565186,1.322821855545044,1.471007749387354e-06,1.0053255558013916,0.8737868070602417,0.8737868070602417,0.0,26.323564529418945,28.0,36694.1328125,0.0,190.0552215576172,1.0,281.8558654785156,284.18572998046875,297.5367431640625,299.9971923828125,293.1499938964844,293.1499938964844,282.1499938964844,39459.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178208231925964,1.0,0.0,0.0,3.753195524215698,3.753221273422241,9.399303735335708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.6279296875,0.0,1677.6513671875,1895.4371337890625,0.0,1754.1290283203125,0.9296489953994752,1.0,0.0,3.0,1.0,0.0
17739900,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8618453145027161,0.1578500270843505,0.1422485411167144,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9500013589859008,0.2072256356477737,0.19647978246212,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9962862133979796,0.2451850175857544,0.1691960245370865,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9040926098823548,0.1817459911108017,0.1724462807178497,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7274549007415771,0.0931406244635582,0.42174032330513,284.9998474121094,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1924133300781,285.0333251953125,1.0,0.2468394041061401,1.0,1.0,0.0,1.0,-1.3160407543182373,1.3160393238067627,1.4594460253647412e-06,1.0018763542175293,0.9594293832778932,0.9594293832778932,0.0,26.8444766998291,28.0,36048.73046875,0.0,191.05029296875,1.0,282.1014099121094,284.3861694335937,297.4696044921875,299.78765869140625,293.1499938964844,293.1499938964844,282.1499938964844,35853.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089442014694214,1.0,0.0,0.0,3.744497537612915,3.7445223331451416,9.355787824461004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.17724609375,0.0,1639.7401123046875,1895.4371337890625,0.0,1682.0416259765625,0.9287076592445374,1.0,0.0,3.0,1.0,0.0
17739960,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8638877272605896,0.1585227698087692,0.1427444666624069,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9520065784454346,0.2077599018812179,0.1968899220228195,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.992592751979828,0.2459483295679092,0.16610948741436,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9059072136878968,0.1822036653757095,0.1727941334247589,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7279486656188965,0.0930550172924995,0.421123743057251,285.07476806640625,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1937561035156,285.0757141113281,1.0,0.2473493963479995,1.0,1.0,0.0,1.0,-1.3203576803207395,1.3203562498092651,1.4672651786895583e-06,1.0045864582061768,1.0,1.0,0.0,26.793142318725582,31.0,36315.2890625,0.0,191.3671722412109,1.0,282.1427001953125,284.4036865234375,297.4908752441406,299.8572692871094,293.1499938964844,293.1499938964844,281.8500061035156,33198.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049719095230103,1.0,0.0,0.0,3.838120222091675,3.838145732879639,9.829477676248644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.0810546875,0.0,1730.6639404296875,1895.4371337890625,0.0,1650.2091064453125,0.9455397129058838,1.0,0.0,3.0,1.0,0.0
17740020,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708740234375,0.5152037143707275,0.1618712246417999,0.004198654089123,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.5152037143707275,0.2107788175344467,0.0044213961809873,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.5152037143707275,0.2500170469284057,0.0032656348776072,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.5152037143707275,0.1845732033252716,0.0044213901273906,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.5152037143707275,0.0923616960644722,0.0209730416536331,286.56512451171875,284.95001220703125,295.6611022949219,294.552490234375,295.064697265625,297.2424621582031,284.08203125,1.0,0.2528304159641266,1.0,1.0,0.0,1.0,-1.685466766357422,1.6854653358459473,1.427794472874666e-06,-0.016667328774929,1.0,1.0,0.0,0.099118024110794,31.0,36340.140625,0.0,7.256323337554932,1.0,281.8641662597656,283.9425354003906,297.57635498046875,299.9585876464844,293.1499938964844,293.1499938964844,281.8500061035156,34832.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714032769203186,1.0,0.0,0.0,3.8534398078918457,3.853465795516968,9.908102356348536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.16455078125,0.0,1762.2835693359375,1895.4371337890625,0.0,1723.2078857421875,0.9518927931785583,1.0,0.0,3.0,1.0,0.0
17740080,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.8270378112792969,0.1635891944169998,0.1461337357759475,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421813964844,0.90202134847641,0.2129739969968795,0.2002942562103271,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.9609439969062804,0.2523892223834991,0.1751898676156997,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8626251816749573,0.1866218596696853,0.1756227314472198,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.6900028586387634,0.0934763774275779,0.4216272532939911,284.6615600585937,284.95001220703125,295.67059326171875,294.5585632324219,295.6601257324219,297.26617431640625,284.4653015136719,1.0,0.2448062896728515,1.0,1.0,0.0,1.0,-1.2306267023086548,1.2306253910064695,1.303094450122444e-06,0.9395760893821716,0.7494962215423584,0.7494962215423584,0.0,30.94868469238281,34.0,34184.9140625,0.0,186.6693878173828,1.0,281.8564453125,283.8001403808594,297.546875,299.8585510253906,293.1499938964844,293.1499938964844,281.54998779296875,36731.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107478976249695,1.0,0.0,0.0,3.861560583114624,3.861586809158325,9.949906143447151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.017578125,0.0,1787.312744140625,1895.4371337890625,0.0,1696.5841064453125,0.9487520456314088,1.0,0.0,3.0,1.0,0.0
17740140,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.939796507358551,0.1671563386917114,0.1487004607915878,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.9607842564582824,0.2137352228164672,0.1663056910037994,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60845947265625,0.9607842564582824,0.2555895447731018,0.1228329464793205,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62017822265625,0.9817261099815368,0.1890623718500137,0.1778768301010131,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.7759131193161011,0.0936716496944427,0.4227114915847778,284.612060546875,284.95001220703125,295.71734619140625,294.5882568359375,295.7149353027344,297.2774353027344,284.5311279296875,1.0,0.2479186207056045,1.0,1.0,0.0,1.0,-1.3645386695861816,1.3645371198654177,1.4434185686695855e-06,0.9121779799461364,0.6073434352874756,0.6073434352874756,0.0,20.403478622436523,54.0,32955.578125,0.0,175.586181640625,1.0,281.5605163574219,283.8753662109375,297.567626953125,299.89190673828125,293.1499938964844,293.1499938964844,281.8500061035156,55693.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067292332649231,1.0,0.0,0.0,3.209764242172241,3.2097878456115723,6.874475957374671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.02734375,0.0,1225.9031982421875,1895.4371337890625,0.0,1664.25830078125,0.8030573725700378,1.0,0.0,3.0,1.0,0.0
17740200,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.939796507358551,0.1671563386917114,0.1487004607915878,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.9607842564582824,0.2137352228164672,0.1663056910037994,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60845947265625,0.9607842564582824,0.2555895447731018,0.1228329464793205,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62017822265625,0.9817261099815368,0.1890623718500137,0.1778768301010131,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.7759131193161011,0.0936716496944427,0.4227114915847778,284.612060546875,284.95001220703125,295.71734619140625,294.5882568359375,295.7149353027344,297.2774353027344,284.5311279296875,1.0,0.2479186207056045,1.0,1.0,0.0,1.0,-1.3645386695861816,1.3645371198654177,1.4434185686695855e-06,0.9121779799461364,0.6073434352874756,0.6073434352874756,0.0,20.403478622436523,54.0,32955.578125,0.0,175.586181640625,1.0,281.5605163574219,283.8753662109375,297.567626953125,299.89190673828125,293.1499938964844,293.1499938964844,281.8500061035156,55693.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067292332649231,1.0,0.0,0.0,3.209764242172241,3.2097878456115723,6.874475957374671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.02734375,0.0,1225.9031982421875,1895.4371337890625,0.0,1664.25830078125,0.8030573725700378,1.0,0.0,3.0,1.0,0.0
17740260,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5690002441406,0.5151934623718262,0.1652649939060211,0.0041982964612543,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56982421875,0.5151934623718262,0.2127086520195007,0.0044210292398929,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5844116210937,0.5151934623718262,0.2547621428966522,0.0032653708476573,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.5151934623718262,0.1873451024293899,0.004421018064022,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489196777344,0.5151934623718262,0.0926722660660743,0.0209711045026779,289.4380798339844,284.95001220703125,295.7414855957031,294.60357666015625,294.7880249023437,297.2064514160156,285.0601501464844,1.0,0.2578800916671753,1.0,1.0,0.0,1.0,-1.7476577758789062,1.7476564645767212,1.3101091553835431e-06,-0.531449556350708,1.0,1.0,0.0,-4.829103469848633,54.0,45746.609375,0.0,7.425482273101807,1.0,281.7811584472656,284.4781494140625,297.4921264648437,299.7216796875,293.1499938964844,293.1499938964844,281.8500061035156,26754.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689306914806366,1.0,0.0,0.0,3.2047111988067627,3.204729557037353,6.852848741800699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.98681640625,0.0,1031.162109375,1895.4371337890625,0.0,1527.4088134765625,0.8091524243354797,1.0,0.0,3.0,1.0,0.0
17740320,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8707632422447205,0.1671732366085052,0.1510578691959381,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9526504874229432,0.2147278934717178,0.2038494497537613,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9949955344200134,0.256651759147644,0.1733038127422332,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9079632759094238,0.1890388280153274,0.1796975135803222,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7234725952148438,0.094282753765583,0.4266161918640136,284.9275207519531,284.95001220703125,295.7641296386719,294.6178894042969,295.761962890625,297.2773742675781,285.0732116699219,1.0,0.2565004527568817,1.0,1.0,0.0,1.0,-1.3650243282318115,1.3650226593017578,1.5606943861712352e-06,1.0441557168960571,0.8182277083396912,0.8182277083396912,0.0,28.578731536865234,72.0,37423.1875,0.0,210.8882598876953,1.0,281.8363037109375,284.4466552734375,297.5642395019531,299.875,293.1499938964844,293.1499938964844,281.54998779296875,30417.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868735551834106,1.0,0.0,0.0,3.38641095161438,3.3864314556121826,7.651958640053635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.7744140625,0.0,1220.4552001953125,1895.4371337890625,0.0,1508.7415771484375,0.8374949097633362,1.0,0.0,3.0,1.0,0.0
17740380,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7988786101341248,0.166770339012146,0.1514185070991516,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8651036620140076,0.2142304927110672,0.2041790336370468,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9177972078323364,0.253612220287323,0.1787697970867157,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8304997682571411,0.1883748024702072,0.1797701269388198,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6587269306182861,0.0933591201901435,0.4258919954299927,284.9356994628906,284.95001220703125,295.8109130859375,294.6473083496094,295.8090209960937,297.21990966796875,284.946533203125,1.0,0.27128866314888,1.0,1.0,0.0,1.0,-1.368219256401062,1.368217706680298,1.5643538517906563e-06,1.0436457395553589,0.8488977551460266,0.8488977551460266,0.0,39.501075744628906,75.0,38500.32421875,0.0,238.024154663086,1.0,281.5597229003906,284.2759704589844,297.73834228515625,300.26531982421875,293.1499938964844,293.1499938964844,281.8500061035156,36610.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109547257423401,1.0,0.0,0.0,3.3871631622314453,3.387184858322144,7.6553584449357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.61767578125,0.0,1264.1768798828125,1895.4371337890625,0.0,1698.2552490234375,0.8479971885681152,1.0,0.0,3.0,1.0,0.0
17740440,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7988786101341248,0.166770339012146,0.1514185070991516,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8651036620140076,0.2142304927110672,0.2041790336370468,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9177972078323364,0.253612220287323,0.1787697970867157,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8304997682571411,0.1883748024702072,0.1797701269388198,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6587269306182861,0.0933591201901435,0.4258919954299927,284.9356994628906,284.95001220703125,295.8109130859375,294.6473083496094,295.8090209960937,297.21990966796875,284.946533203125,1.0,0.27128866314888,1.0,1.0,0.0,1.0,-1.368219256401062,1.368217706680298,1.5643538517906563e-06,1.0436457395553589,0.8488977551460266,0.8488977551460266,0.0,39.501075744628906,75.0,38500.32421875,0.0,238.024154663086,1.0,281.5597229003906,284.2759704589844,297.73834228515625,300.26531982421875,293.1499938964844,293.1499938964844,281.8500061035156,36610.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109547257423401,1.0,0.0,0.0,3.3871631622314453,3.387184858322144,7.6553584449357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.61767578125,0.0,1264.1768798828125,1895.4371337890625,0.0,1698.2552490234375,0.8479971885681152,1.0,0.0,3.0,1.0,0.0
17740500,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7708806991577148,0.1661715060472488,0.150811955332756,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8368191123008728,0.213675245642662,0.203664556145668,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.883649468421936,0.2522183656692505,0.1775592118501663,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8034104108810425,0.1877871304750442,0.1792408972978592,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6365980505943298,0.0928317308425903,0.4244046211242676,285.05224609375,284.95001220703125,295.8342590332031,294.6619567871094,295.83233642578125,297.1907653808594,285.0709533691406,1.0,0.2776273787021637,1.0,1.0,0.0,1.0,-1.3629980087280271,1.3629964590072632,1.5536610362687495e-06,1.0394896268844604,0.9388139843940736,0.9388139843940736,0.0,45.26094055175781,75.0,38049.87890625,0.0,249.366943359375,1.0,281.7968444824219,284.39898681640625,297.69287109375,300.1286926269531,293.1499938964844,293.1499938964844,281.8500061035156,32049.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111126184463501,1.0,0.0,0.0,3.4807658195495605,3.480787515640259,8.084309115474753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.59912109375,0.0,1324.72314453125,1895.4371337890625,0.0,1699.53125,0.8663644790649414,1.0,0.0,3.0,1.0,0.0
17740560,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7529129385948181,0.166137084364891,0.1507391035556793,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8183682560920715,0.2135273367166519,0.2035493403673172,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8619628548622131,0.2516750991344452,0.1770572662353515,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7838570475578308,0.1875796467065811,0.1790793240070343,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.6220492720603943,0.0924300402402877,0.4232789576053619,285.07330322265625,284.95001220703125,295.8575744628906,294.6764831542969,295.85565185546875,297.17657470703125,285.0668029785156,1.0,0.2832689583301544,1.0,1.0,0.0,1.0,-1.3606220483779907,1.3606204986572266,1.5488041071876069e-06,1.037590742111206,0.9941250085830688,0.9941250085830688,0.0,50.11763381958008,63.0,38252.4453125,0.0,259.675537109375,1.0,281.84136962890625,284.3722839355469,297.70294189453125,300.1974182128906,293.1499938964844,293.1499938964844,281.54998779296875,30076.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713211178779602,1.0,0.0,0.0,3.6198818683624254,3.6199045181274414,8.743434705138498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.88134765625,0.0,1455.9622802734375,1895.4371337890625,0.0,1716.5323486328125,0.8943395614624023,1.0,0.0,3.0,1.0,0.0
17740620,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7400026321411133,0.1660541743040084,0.1508472859859466,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8034349679946899,0.2130914181470871,0.2033683657646179,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8457978963851929,0.2507427334785461,0.1765231490135193,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7689329981803894,0.1870850920677185,0.1788222789764404,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6091297268867493,0.0914961546659469,0.4201158583164215,284.8436279296875,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.1538391113281,284.8499755859375,1.0,0.2872476577758789,1.0,1.0,0.0,1.0,-1.3557898998260498,1.3557883501052856,1.5390002090498456e-06,1.0337748527526855,0.8300078511238098,0.8300078511238098,0.0,54.36202239990234,51.0,38644.765625,0.0,267.5301208496094,1.0,281.55780029296875,284.1607666015625,297.7644958496094,300.3603210449219,293.1499938964844,293.1499938964844,281.8500061035156,40123.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299928665161133,1.0,0.0,0.0,3.5387842655181885,3.5388078689575195,8.356058174285863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.3173828125,0.0,1442.8353271484375,1895.4371337890625,0.0,1855.008544921875,0.8821749091148376,1.0,0.0,3.0,1.0,0.0
17740680,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7400026321411133,0.1660541743040084,0.1508472859859466,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8034349679946899,0.2130914181470871,0.2033683657646179,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8457978963851929,0.2507427334785461,0.1765231490135193,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7689329981803894,0.1870850920677185,0.1788222789764404,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6091297268867493,0.0914961546659469,0.4201158583164215,284.8436279296875,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.1538391113281,284.8499755859375,1.0,0.2872476577758789,1.0,1.0,0.0,1.0,-1.3557898998260498,1.3557883501052856,1.5390002090498456e-06,1.0337748527526855,0.8300078511238098,0.8300078511238098,0.0,54.36202239990234,51.0,38644.765625,0.0,267.5301208496094,1.0,281.55780029296875,284.1607666015625,297.7644958496094,300.3603210449219,293.1499938964844,293.1499938964844,281.8500061035156,40123.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299928665161133,1.0,0.0,0.0,3.5387842655181885,3.5388078689575195,8.356058174285863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.3173828125,0.0,1442.8353271484375,1895.4371337890625,0.0,1855.008544921875,0.8821749091148376,1.0,0.0,3.0,1.0,0.0
17740740,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7425458431243896,0.1671224683523178,0.151413545012474,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8054199814796448,0.2134051024913787,0.2033678740262985,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8474963307380676,0.2509174048900604,0.1763571947813034,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7707067728042603,0.1873119175434112,0.1787581741809845,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6089435815811157,0.0909108445048332,0.4167368412017822,285.0462951660156,284.95001220703125,295.95001220703125,294.7337646484375,295.9481201171875,297.14666748046875,285.04119873046875,1.0,0.2857448160648346,1.0,1.0,0.0,1.0,-1.3521335124969482,1.352131962776184,1.53151927406725e-06,1.0307912826538086,0.9804304838180542,0.9804304838180542,0.0,53.70811462402344,39.0,38341.21484375,0.0,264.5408020019531,1.0,281.8421325683594,284.3395080566406,297.7022705078125,300.1996459960937,293.1499938964844,293.1499938964844,281.54998779296875,31595.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184420228004456,1.0,0.0,0.0,3.67493200302124,3.674955368041992,9.011392307911592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.890625,0.0,1527.906494140625,1895.4371337890625,0.0,1759.221923828125,0.9079039692878724,1.0,0.0,3.0,1.0,0.0
17740800,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7425458431243896,0.1671224683523178,0.151413545012474,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8054199814796448,0.2134051024913787,0.2033678740262985,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8474963307380676,0.2509174048900604,0.1763571947813034,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7707067728042603,0.1873119175434112,0.1787581741809845,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6089435815811157,0.0909108445048332,0.4167368412017822,285.0462951660156,284.95001220703125,295.95001220703125,294.7337646484375,295.9481201171875,297.14666748046875,285.04119873046875,1.0,0.2857448160648346,1.0,1.0,0.0,1.0,-1.3521335124969482,1.352131962776184,1.53151927406725e-06,1.0307912826538086,0.9804304838180542,0.9804304838180542,0.0,53.70811462402344,39.0,38341.21484375,0.0,264.5408020019531,1.0,281.8421325683594,284.3395080566406,297.7022705078125,300.1996459960937,293.1499938964844,293.1499938964844,281.54998779296875,31595.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184420228004456,1.0,0.0,0.0,3.67493200302124,3.674955368041992,9.011392307911592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.890625,0.0,1527.906494140625,1895.4371337890625,0.0,1759.221923828125,0.9079039692878724,1.0,0.0,3.0,1.0,0.0
17740860,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7570233941078186,0.1685136258602142,0.1525260508060455,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8198422193527222,0.213904470205307,0.2037003487348556,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8624239563941956,0.2511384487152099,0.1764620542526245,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7851271629333496,0.187779814004898,0.1790342777967453,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.618903398513794,0.0906845107674598,0.4145545959472656,284.8451232910156,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1424255371094,284.854736328125,1.0,0.2804692685604095,1.0,1.0,0.0,1.0,-1.35170578956604,1.351704239845276,1.5305985243685427e-06,1.030391812324524,0.825065016746521,0.825065016746521,0.0,49.60173034667969,27.0,38749.08203125,0.0,254.9223480224609,1.0,281.5576171875,284.1631164550781,297.7939758300781,300.3846740722656,293.1499938964844,293.1499938964844,281.8500061035156,41297.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296072840690613,1.0,0.0,0.0,3.5425519943237305,3.54257607460022,8.373861533073068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.52001953125,0.0,1455.3515625,1895.4371337890625,0.0,1851.7786865234373,0.8842710852622986,1.0,0.0,3.0,1.0,0.0
17740920,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7570233941078186,0.1685136258602142,0.1525260508060455,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8198422193527222,0.213904470205307,0.2037003487348556,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8624239563941956,0.2511384487152099,0.1764620542526245,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7851271629333496,0.187779814004898,0.1790342777967453,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.618903398513794,0.0906845107674598,0.4145545959472656,284.8451232910156,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1424255371094,284.854736328125,1.0,0.2804692685604095,1.0,1.0,0.0,1.0,-1.35170578956604,1.351704239845276,1.5305985243685427e-06,1.030391812324524,0.825065016746521,0.825065016746521,0.0,49.60173034667969,27.0,38749.08203125,0.0,254.9223480224609,1.0,281.5576171875,284.1631164550781,297.7939758300781,300.3846740722656,293.1499938964844,293.1499938964844,281.8500061035156,41297.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296072840690613,1.0,0.0,0.0,3.5425519943237305,3.54257607460022,8.373861533073068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.52001953125,0.0,1455.3515625,1895.4371337890625,0.0,1851.7786865234373,0.8842710852622986,1.0,0.0,3.0,1.0,0.0
17740980,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7863473296165466,0.1711021959781646,0.1542346179485321,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8475602269172668,0.2154341787099838,0.2045456171035766,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.893530547618866,0.2525185048580169,0.1769356280565261,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8139821887016296,0.189242884516716,0.1798397004604339,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6393117904663086,0.0912938266992569,0.414923220872879,285.062744140625,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1509094238281,285.05889892578125,1.0,0.2725986838340759,1.0,1.0,0.0,1.0,-1.356744408607483,1.3567428588867188,1.5407075579787488e-06,1.034287691116333,0.9926583766937256,0.9926583766937256,0.0,42.92359161376953,25.0,38687.91796875,0.0,241.5113525390625,1.0,281.8422241210937,284.3493347167969,297.7586975097656,300.2667541503906,293.1499938964844,293.1499938964844,281.54998779296875,31434.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173201441764832,1.0,0.0,0.0,3.6927878856658936,3.6928114891052246,9.099175031224148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.0068359375,0.0,1546.7352294921875,1895.4371337890625,0.0,1750.0289306640625,0.9118791818618774,1.0,0.0,3.0,1.0,0.0
17741040,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7863473296165466,0.1711021959781646,0.1542346179485321,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8475602269172668,0.2154341787099838,0.2045456171035766,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.893530547618866,0.2525185048580169,0.1769356280565261,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8139821887016296,0.189242884516716,0.1798397004604339,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6393117904663086,0.0912938266992569,0.414923220872879,285.062744140625,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1509094238281,285.05889892578125,1.0,0.2725986838340759,1.0,1.0,0.0,1.0,-1.356744408607483,1.3567428588867188,1.5407075579787488e-06,1.034287691116333,0.9926583766937256,0.9926583766937256,0.0,42.92359161376953,25.0,38687.91796875,0.0,241.5113525390625,1.0,281.8422241210937,284.3493347167969,297.7586975097656,300.2667541503906,293.1499938964844,293.1499938964844,281.54998779296875,31434.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173201441764832,1.0,0.0,0.0,3.6927878856658936,3.6928114891052246,9.099175031224148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.0068359375,0.0,1546.7352294921875,1895.4371337890625,0.0,1750.0289306640625,0.9118791818618774,1.0,0.0,3.0,1.0,0.0
17741100,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8038288950920105,0.1724508106708526,0.1554144918918609,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8643534183502197,0.2162828594446182,0.2052866518497467,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9123831391334534,0.2532336711883545,0.1774268001317978,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8295415043830872,0.190068706870079,0.1805453896522522,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.6519417762756348,0.0917539298534393,0.4163574576377868,284.9164123535156,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1560363769531,284.8865966796875,1.0,0.2695002555847168,1.0,1.0,0.0,1.0,-1.3622084856033323,1.3622069358825684,1.5518114651058568e-06,1.038609743118286,0.9138221740722656,0.9138221740722656,0.0,39.820777893066406,25.0,39606.5390625,0.0,236.44590759277344,1.0,281.5958557128906,284.1501159667969,297.8564453125,300.52197265625,293.1499938964844,293.1499938964844,281.54998779296875,34066.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260943055152893,1.0,0.0,0.0,3.731900215148926,3.731924772262573,9.292944014305248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.9111328125,0.0,1611.416748046875,1895.4371337890625,0.0,1822.4525146484373,0.9205700159072876,1.0,0.0,3.0,1.0,0.0
17741160,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8197235465049744,0.1735767424106598,0.1563931405544281,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8809744715690613,0.2169583290815353,0.2058735191822052,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9321021437644958,0.2536799013614654,0.177726149559021,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8444828391075134,0.1907549500465393,0.181130051612854,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6647704839706421,0.0921952053904533,0.4178206920623779,284.86212158203125,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.15777587890625,284.8695068359375,1.0,0.2667378187179565,1.0,1.0,0.0,1.0,-1.3669060468673706,1.3669044971466064,1.5613966297678417e-06,1.0423221588134766,0.8517182469367981,0.8517182469367981,0.0,37.18067932128906,25.0,39489.8203125,0.0,232.1197509765625,1.0,281.5570373535156,284.1581115722656,297.8684387207031,300.4956970214844,293.1499938964844,293.1499938964844,281.8500061035156,39537.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303256988525391,1.0,0.0,0.0,3.618723392486572,3.6187477111816406,8.73783903898584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.744140625,0.0,1524.8883056640625,1895.4371337890625,0.0,1857.798095703125,0.9000214338302612,1.0,0.0,3.0,1.0,0.0
17741220,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8514387607574463,0.1767522692680359,0.1587905585765838,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9167526960372924,0.2191013544797897,0.2074595987796783,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9703054428100586,0.2555652856826782,0.1786718219518661,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8768042325973511,0.1928364336490631,0.1826864182949066,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.692680835723877,0.0935581550002098,0.4223437905311584,285.0853881835937,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1711730957031,285.0844116210937,1.0,0.2629426419734955,1.0,1.0,0.0,1.0,-1.3801170587539673,1.3801155090332031,1.5885202628851405e-06,1.0527182817459106,1.0,1.0,0.0,32.83735275268555,25.0,39556.421875,0.0,227.020263671875,1.0,281.8427429199219,284.3561096191406,297.8399353027344,300.3977355957031,293.1499938964844,293.1499938964844,281.54998779296875,31896.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206225395202637,1.0,0.0,0.0,3.762773036956787,3.7627975940704346,9.4473358558389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.2197265625,0.0,1630.6429443359375,1895.4371337890625,0.0,1777.1466064453125,0.9275319576263428,1.0,0.0,3.0,1.0,0.0
17741280,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8514387607574463,0.1767522692680359,0.1587905585765838,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9167526960372924,0.2191013544797897,0.2074595987796783,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9703054428100586,0.2555652856826782,0.1786718219518661,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8768042325973511,0.1928364336490631,0.1826864182949066,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.692680835723877,0.0935581550002098,0.4223437905311584,285.0853881835937,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1711730957031,285.0844116210937,1.0,0.2629426419734955,1.0,1.0,0.0,1.0,-1.3801170587539673,1.3801155090332031,1.5885202628851405e-06,1.0527182817459106,1.0,1.0,0.0,32.83735275268555,25.0,39556.421875,0.0,227.020263671875,1.0,281.8427429199219,284.3561096191406,297.8399353027344,300.3977355957031,293.1499938964844,293.1499938964844,281.54998779296875,31896.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206225395202637,1.0,0.0,0.0,3.762773036956787,3.7627975940704346,9.4473358558389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.2197265625,0.0,1630.6429443359375,1895.4371337890625,0.0,1777.1466064453125,0.9275319576263428,1.0,0.0,3.0,1.0,0.0
