time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8844605684280396,0.1796409636735916,0.1614549607038498,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9547519087791444,0.2210789322853088,0.2093520164489746,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9981222748756408,0.2571433782577514,0.1791851967573166,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9099580645561218,0.1947816759347915,0.1845290213823318,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7197535037994385,0.0950027331709861,0.4283687472343445,284.8849792480469,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1812438964844,284.8881530761719,1.0,0.2607615292072296,1.0,1.0,0.0,1.0,-1.3946937322616575,1.394692063331604,1.6189685538847698e-06,1.064357042312622,0.8992082476615906,0.8992082476615906,0.0,29.64860343933105,28.0,40675.18359375,0.0,225.2218017578125,1.0,281.5561218261719,284.1445007324219,297.9514465332031,300.6485900878906,293.1499938964844,293.1499938964844,281.25,37424.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355321645736694,1.0,0.0,0.0,3.751663208007813,3.751688480377197,9.391629873789498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.5556640625,0.0,1660.19775390625,1895.4371337890625,0.0,1901.647705078125,0.928271234035492,1.0,0.0,3.0,1.0,0.0
17741400,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8844605684280396,0.1796409636735916,0.1614549607038498,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9547519087791444,0.2210789322853088,0.2093520164489746,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9981222748756408,0.2571433782577514,0.1791851967573166,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9099580645561218,0.1947816759347915,0.1845290213823318,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7197535037994385,0.0950027331709861,0.4283687472343445,284.8849792480469,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1812438964844,284.8881530761719,1.0,0.2607615292072296,1.0,1.0,0.0,1.0,-1.3946937322616575,1.394692063331604,1.6189685538847698e-06,1.064357042312622,0.8992082476615906,0.8992082476615906,0.0,29.64860343933105,28.0,40675.18359375,0.0,225.2218017578125,1.0,281.5561218261719,284.1445007324219,297.9514465332031,300.6485900878906,293.1499938964844,293.1499938964844,281.25,37424.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355321645736694,1.0,0.0,0.0,3.751663208007813,3.751688480377197,9.391629873789498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.5556640625,0.0,1660.19775390625,1895.4371337890625,0.0,1901.647705078125,0.928271234035492,1.0,0.0,3.0,1.0,0.0
17741460,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.897990882396698,0.1822000294923782,0.1636967211961746,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9673655033111572,0.2227835655212402,0.2109109461307525,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.994229793548584,0.2602440118789673,0.1710665971040725,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9235658049583436,0.1964838355779647,0.1860886067152023,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7297588586807251,0.0964061319828033,0.4343872964382171,284.8422546386719,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1898193359375,284.8658142089844,1.0,0.2604128718376159,1.0,1.0,0.0,1.0,-1.3995670080184937,1.39956533908844,1.6290084658976411e-06,1.0680170059204102,0.7849153280258179,0.7849153280258179,0.0,28.782146453857425,31.0,40845.8046875,0.0,224.8769073486328,1.0,281.2586669921875,284.154541015625,297.9649658203125,300.68719482421875,293.1499938964844,293.1499938964844,281.54998779296875,45817.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744512140750885,1.0,0.0,0.0,3.35517954826355,3.355202436447144,7.511467856602394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.591796875,0.0,1296.7578125,1895.4371337890625,0.0,1978.1650390625,0.8499266505241394,1.0,0.0,3.0,1.0,0.0
17741520,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.897990882396698,0.1822000294923782,0.1636967211961746,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9673655033111572,0.2227835655212402,0.2109109461307525,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.994229793548584,0.2602440118789673,0.1710665971040725,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9235658049583436,0.1964838355779647,0.1860886067152023,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7297588586807251,0.0964061319828033,0.4343872964382171,284.8422546386719,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1898193359375,284.8658142089844,1.0,0.2604128718376159,1.0,1.0,0.0,1.0,-1.3995670080184937,1.39956533908844,1.6290084658976411e-06,1.0680170059204102,0.7849153280258179,0.7849153280258179,0.0,28.782146453857425,31.0,40845.8046875,0.0,224.8769073486328,1.0,281.2586669921875,284.154541015625,297.9649658203125,300.68719482421875,293.1499938964844,293.1499938964844,281.54998779296875,45817.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744512140750885,1.0,0.0,0.0,3.35517954826355,3.355202436447144,7.511467856602394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.591796875,0.0,1296.7578125,1895.4371337890625,0.0,1978.1650390625,0.8499266505241394,1.0,0.0,3.0,1.0,0.0
17741580,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9103790521621704,0.1859267354011535,0.1667324602603912,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9770169258117676,0.2254654020071029,0.2131597995758056,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9924516081809998,0.2659927606582641,0.1664256751537323,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9351775050163268,0.199057251214981,0.1882631033658981,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.738443911075592,0.0983073189854621,0.4421822726726532,285.0539245605469,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2143859863281,285.0499267578125,1.0,0.2616975307464599,1.0,1.0,0.0,1.0,-1.4123022556304932,1.4123005867004397,1.6558246898057405e-06,1.0779740810394287,0.9519473314285278,0.9519473314285278,0.0,28.39276885986328,49.0,41211.90234375,0.0,228.87335205078125,1.0,281.541015625,284.3013000488281,297.9414367675781,300.5964050292969,293.1499938964844,293.1499938964844,281.25,31359.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315380573272705,1.0,0.0,0.0,3.572849988937378,3.572872400283813,8.517710057276418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.6103515625,0.0,1415.0289306640625,1895.4371337890625,0.0,1867.97412109375,0.8847357034683228,1.0,0.0,3.0,1.0,0.0
17741640,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9103790521621704,0.1859267354011535,0.1667324602603912,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9770169258117676,0.2254654020071029,0.2131597995758056,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9924516081809998,0.2659927606582641,0.1664256751537323,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9351775050163268,0.199057251214981,0.1882631033658981,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.738443911075592,0.0983073189854621,0.4421822726726532,285.0539245605469,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2143859863281,285.0499267578125,1.0,0.2616975307464599,1.0,1.0,0.0,1.0,-1.4123022556304932,1.4123005867004397,1.6558246898057405e-06,1.0779740810394287,0.9519473314285278,0.9519473314285278,0.0,28.39276885986328,49.0,41211.90234375,0.0,228.87335205078125,1.0,281.541015625,284.3013000488281,297.9414367675781,300.5964050292969,293.1499938964844,293.1499938964844,281.25,31359.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315380573272705,1.0,0.0,0.0,3.572849988937378,3.572872400283813,8.517710057276418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.6103515625,0.0,1415.0289306640625,1895.4371337890625,0.0,1867.97412109375,0.8847357034683228,1.0,0.0,3.0,1.0,0.0
17741700,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9072783589363098,0.187673732638359,0.1684484928846359,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9729652404785156,0.2267505228519439,0.214491069316864,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9941540360450744,0.2686514854431152,0.1708534359931945,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.930550217628479,0.2003015726804733,0.1895434558391571,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7363126873970032,0.099262848496437,0.4467338919639587,284.9179382324219,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2265930175781,284.89453125,1.0,0.2653417587280273,1.0,1.0,0.0,1.0,-1.428265929222107,1.4282642602920532,1.6898983403734746e-06,1.090507745742798,0.877896785736084,0.877896785736084,0.0,29.24129676818848,49.0,42340.79296875,0.0,237.2195587158203,1.0,281.29864501953125,284.1206970214844,298.04248046875,300.8637084960937,293.1499938964844,293.1499938964844,281.25,34428.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400866150856018,1.0,0.0,0.0,3.604358196258545,3.604381561279297,8.668604323247564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.8779296875,0.0,1471.36767578125,1895.4371337890625,0.0,1940.318603515625,0.8919475674629211,1.0,0.0,3.0,1.0,0.0
17741760,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8962073922157288,0.1891912668943405,0.1699278354644775,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9605008363723756,0.227861538529396,0.2156459242105484,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9971211552619934,0.269653171300888,0.1807151734828949,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9168774485588074,0.2013923525810241,0.190673828125,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7285376191139221,0.1001583114266395,0.451080322265625,284.9035949707031,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.22918701171875,284.9165954589844,1.0,0.2706395387649536,1.0,1.0,0.0,1.0,-1.4498361349105835,1.4498343467712402,1.7368010958307425e-06,1.1075786352157593,0.8491029143333435,0.8491029143333435,0.0,31.00200843811035,52.0,42658.90234375,0.0,250.28286743164065,1.0,281.2582092285156,284.1593017578125,298.0624084472656,300.8620300292969,293.1499938964844,293.1499938964844,281.54998779296875,38541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447894811630249,1.0,0.0,0.0,3.50437331199646,3.504396438598633,8.194341489797807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.45068359375,0.0,1395.3675537109375,1895.4371337890625,0.0,1980.5450439453125,0.8748844265937805,1.0,0.0,3.0,1.0,0.0
17741820,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8762754797935486,0.1931165903806686,0.1733122169971466,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.934821844100952,0.2308157831430435,0.2183329761028289,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.9862048625946044,0.2694073319435119,0.1887090355157852,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.8935953378677368,0.2042220681905746,0.193269595503807,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.713961124420166,0.1023333147168159,0.4608546495437622,285.1246643066406,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2337646484375,285.1239013671875,1.0,0.2791507542133331,1.0,1.0,0.0,1.0,-1.4820244312286377,1.4820225238800049,1.8085120245814323e-06,1.1331987380981443,1.0,1.0,0.0,34.638065338134766,55.0,43358.296875,0.0,272.9078674316406,1.0,281.5423278808594,284.3320617675781,298.0611267089844,300.8411865234375,293.1499938964844,293.1499938964844,281.25,31067.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403627634048462,1.0,0.0,0.0,3.715400218963623,3.715423822402954,9.210950793203664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.529296875,0.0,1569.590087890625,1895.4371337890625,0.0,1942.6724853515625,0.9160093069076538,1.0,0.0,3.0,1.0,0.0
17741880,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8762754797935486,0.1931165903806686,0.1733122169971466,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.934821844100952,0.2308157831430435,0.2183329761028289,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.9862048625946044,0.2694073319435119,0.1887090355157852,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.8935953378677368,0.2042220681905746,0.193269595503807,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.713961124420166,0.1023333147168159,0.4608546495437622,285.1246643066406,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2337646484375,285.1239013671875,1.0,0.2791507542133331,1.0,1.0,0.0,1.0,-1.4820244312286377,1.4820225238800049,1.8085120245814323e-06,1.1331987380981443,1.0,1.0,0.0,34.638065338134766,55.0,43358.296875,0.0,272.9078674316406,1.0,281.5423278808594,284.3320617675781,298.0611267089844,300.8411865234375,293.1499938964844,293.1499938964844,281.25,31067.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403627634048462,1.0,0.0,0.0,3.715400218963623,3.715423822402954,9.210950793203664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.529296875,0.0,1569.590087890625,1895.4371337890625,0.0,1942.6724853515625,0.9160093069076538,1.0,0.0,3.0,1.0,0.0
17741940,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.856842577457428,0.1965134739875793,0.1767498552799224,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9085745811462402,0.2334162890911102,0.2211313247680664,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9600586295127868,0.2697896659374237,0.1889978647232055,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8716368675231934,0.2067429572343826,0.1959715485572815,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.6980672478675842,0.1043983548879623,0.4712064564228058,284.9184265136719,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2391662597656,284.9198303222656,1.0,0.2870768904685974,1.0,1.0,0.0,1.0,-1.5050888061523438,1.5050870180130005,1.8609212020237464e-06,1.151423096656799,0.932143211364746,0.932143211364746,0.0,38.7502326965332,58.0,44888.96484375,0.0,293.6885986328125,1.0,281.25567626953125,284.1007080078125,298.1693420410156,301.1202087402344,293.1499938964844,293.1499938964844,280.95001220703125,35310.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758209228515625,1.0,0.0,0.0,3.7689785957336426,3.769003629684448,9.478522429162696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.6533203125,0.0,1664.2857666015625,1895.4371337890625,0.0,2096.88427734375,0.9309131503105164,1.0,0.0,3.0,1.0,0.0
17742000,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.856842577457428,0.1965134739875793,0.1767498552799224,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9085745811462402,0.2334162890911102,0.2211313247680664,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9600586295127868,0.2697896659374237,0.1889978647232055,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8716368675231934,0.2067429572343826,0.1959715485572815,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.6980672478675842,0.1043983548879623,0.4712064564228058,284.9184265136719,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2391662597656,284.9198303222656,1.0,0.2870768904685974,1.0,1.0,0.0,1.0,-1.5050888061523438,1.5050870180130005,1.8609212020237464e-06,1.151423096656799,0.932143211364746,0.932143211364746,0.0,38.7502326965332,58.0,44888.96484375,0.0,293.6885986328125,1.0,281.25567626953125,284.1007080078125,298.1693420410156,301.1202087402344,293.1499938964844,293.1499938964844,280.95001220703125,35310.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758209228515625,1.0,0.0,0.0,3.7689785957336426,3.769003629684448,9.478522429162696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.6533203125,0.0,1664.2857666015625,1895.4371337890625,0.0,2096.88427734375,0.9309131503105164,1.0,0.0,3.0,1.0,0.0
17742060,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8408422470092773,0.1994297504425048,0.179513618350029,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8886053562164307,0.2356280088424682,0.2233774662017822,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9350998401641846,0.2706681489944458,0.1895940899848938,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8536497354507446,0.2089116424322128,0.1981789469718933,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.68455570936203,0.1062803342938423,0.480388879776001,284.85406494140625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24188232421875,284.8731689453125,1.0,0.2944712340831756,1.0,1.0,0.0,1.0,-1.5254932641983032,1.5254913568496704,1.908051444843295e-06,1.167502999305725,0.8207319378852844,0.8207319378852844,0.0,42.82925415039063,61.0,45669.07421875,0.0,313.64453125,1.0,280.9574584960937,284.06365966796875,298.1867980957031,301.198486328125,293.1499938964844,293.1499938964844,281.25,42981.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698493003845215,1.0,0.0,0.0,3.50060510635376,3.50062894821167,8.176727988029597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.76318359375,0.0,1423.3245849609375,1895.4371337890625,0.0,2199.500244140625,0.8785538673400879,1.0,0.0,3.0,1.0,0.0
17742120,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8408422470092773,0.1994297504425048,0.179513618350029,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8886053562164307,0.2356280088424682,0.2233774662017822,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9350998401641846,0.2706681489944458,0.1895940899848938,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8536497354507446,0.2089116424322128,0.1981789469718933,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.68455570936203,0.1062803342938423,0.480388879776001,284.85406494140625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24188232421875,284.8731689453125,1.0,0.2944712340831756,1.0,1.0,0.0,1.0,-1.5254932641983032,1.5254913568496704,1.908051444843295e-06,1.167502999305725,0.8207319378852844,0.8207319378852844,0.0,42.82925415039063,61.0,45669.07421875,0.0,313.64453125,1.0,280.9574584960937,284.06365966796875,298.1867980957031,301.198486328125,293.1499938964844,293.1499938964844,281.25,42981.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698493003845215,1.0,0.0,0.0,3.50060510635376,3.50062894821167,8.176727988029597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.76318359375,0.0,1423.3245849609375,1895.4371337890625,0.0,2199.500244140625,0.8785538673400879,1.0,0.0,3.0,1.0,0.0
17742180,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8322696685791016,0.2035731971263885,0.1830206364393234,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8767578601837158,0.2388312965631485,0.2262356728315353,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9192402362823486,0.2731803655624389,0.1911278218030929,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8432177305221558,0.2119627892971038,0.200924351811409,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.6771723031997681,0.1086393743753433,0.4908558130264282,285.0765380859375,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.256591796875,285.074462890625,1.0,0.3016279339790344,1.0,1.0,0.0,1.0,-1.550833821296692,1.5508317947387695,1.9676144802360795e-06,1.1874443292617798,1.0,1.0,0.0,46.25221633911133,64.0,46286.5234375,0.0,334.791259765625,1.0,281.24237060546875,284.2297668457031,298.1687316894531,301.12860107421875,293.1499938964844,293.1499938964844,280.95001220703125,31204.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607492804527283,1.0,0.0,0.0,3.706034421920776,3.706058263778688,9.164572247755132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.3251953125,0.0,1559.976318359375,1895.4371337890625,0.0,2119.147705078125,0.9146595597267152,1.0,0.0,3.0,1.0,0.0
17742240,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8322696685791016,0.2035731971263885,0.1830206364393234,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8767578601837158,0.2388312965631485,0.2262356728315353,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9192402362823486,0.2731803655624389,0.1911278218030929,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8432177305221558,0.2119627892971038,0.200924351811409,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.6771723031997681,0.1086393743753433,0.4908558130264282,285.0765380859375,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.256591796875,285.074462890625,1.0,0.3016279339790344,1.0,1.0,0.0,1.0,-1.550833821296692,1.5508317947387695,1.9676144802360795e-06,1.1874443292617798,1.0,1.0,0.0,46.25221633911133,64.0,46286.5234375,0.0,334.791259765625,1.0,281.24237060546875,284.2297668457031,298.1687316894531,301.12860107421875,293.1499938964844,293.1499938964844,280.95001220703125,31204.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607492804527283,1.0,0.0,0.0,3.706034421920776,3.706058263778688,9.164572247755132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.3251953125,0.0,1559.976318359375,1895.4371337890625,0.0,2119.147705078125,0.9146595597267152,1.0,0.0,3.0,1.0,0.0
17742300,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8294562697410583,0.2055211365222931,0.184963047504425,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8725245594978333,0.2403793185949325,0.2278544157743454,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9134964942932128,0.2743594944477081,0.1920951157808303,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8395525217056274,0.2134451270103454,0.2024691551923751,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6748237609863281,0.1098200231790542,0.4965968132019043,284.9365539550781,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.26336669921875,284.9140930175781,1.0,0.3051987290382385,1.0,1.0,0.0,1.0,-1.5650181770324707,1.5650161504745483,2.0015227164549287e-06,1.1986541748046875,0.934017300605774,0.934017300605774,0.0,47.83012771606445,64.0,47536.25,0.0,346.0047607421875,1.0,280.9956970214844,284.0398864746094,298.2640075683594,301.4068908691406,293.1499938964844,293.1499938964844,280.95001220703125,33529.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701379060745239,1.0,0.0,0.0,3.752840042114258,3.752864599227905,9.397522831022798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.02001953125,0.0,1631.613525390625,1895.4371337890625,0.0,2202.06298828125,0.9252065420150756,1.0,0.0,3.0,1.0,0.0
17742360,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8257095813751221,0.2071714550256729,0.1865959614515304,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8674730062484741,0.2417076230049133,0.229241132736206,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9069266319274902,0.2752630114555359,0.192834585905075,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8351503610610962,0.2147308439016342,0.203808918595314,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.671795666217804,0.1109029129147529,0.5018924474716187,284.899658203125,284.95001220703125,296.90557861328125,295.2308349609375,296.9024353027344,297.26629638671875,284.9062805175781,1.0,0.3086943626403808,1.0,1.0,0.0,1.0,-1.5774986743927002,1.5774966478347778,2.031658368650824e-06,1.2085115909576416,0.8938145041465759,0.8938145041465759,0.0,49.55949783325195,67.0,47746.91796875,0.0,356.9391174316406,1.0,280.9568176269531,284.0417785644531,298.2796630859375,301.4022827148437,293.1499938964844,293.1499938964844,281.25,37249.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751420140266418,1.0,0.0,0.0,3.6935276985168457,3.693552255630493,9.102820968109882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.8662109375,0.0,1591.5970458984375,1895.4371337890625,0.0,2246.635009765625,0.9154953956604004,1.0,0.0,3.0,1.0,0.0
17742420,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8206034898757935,0.2114052325487136,0.1902068555355072,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.8600929379463196,0.2451193928718567,0.2323174029588699,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.8975771069526672,0.2780524790287018,0.1946252137422561,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.8287487030029297,0.2179744243621826,0.206754520535469,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.6678503155708313,0.1134442538022995,0.513191819190979,285.1253356933594,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2809143066406,285.1288757324219,1.0,0.3156181573867798,1.0,1.0,0.0,1.0,-1.604775309562683,1.6047731637954712,2.0984234652132727e-06,1.229967713356018,1.0,1.0,0.0,52.74219131469727,70.0,48091.7265625,0.0,379.7581787109375,1.0,281.24346923828125,284.2471618652344,298.2685241699219,301.3419494628906,293.1499938964844,293.1499938964844,280.95001220703125,32920.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698567509651184,1.0,0.0,0.0,3.823729276657105,3.82375431060791,9.755904102348725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.701171875,0.0,1711.0419921875,1895.4371337890625,0.0,2199.566162109375,0.9419628381729126,1.0,0.0,3.0,1.0,0.0
17742480,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8206034898757935,0.2114052325487136,0.1902068555355072,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.8600929379463196,0.2451193928718567,0.2323174029588699,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.8975771069526672,0.2780524790287018,0.1946252137422561,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.8287487030029297,0.2179744243621826,0.206754520535469,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.6678503155708313,0.1134442538022995,0.513191819190979,285.1253356933594,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2809143066406,285.1288757324219,1.0,0.3156181573867798,1.0,1.0,0.0,1.0,-1.604775309562683,1.6047731637954712,2.0984234652132727e-06,1.229967713356018,1.0,1.0,0.0,52.74219131469727,70.0,48091.7265625,0.0,379.7581787109375,1.0,281.24346923828125,284.2471618652344,298.2685241699219,301.3419494628906,293.1499938964844,293.1499938964844,280.95001220703125,32920.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698567509651184,1.0,0.0,0.0,3.823729276657105,3.82375431060791,9.755904102348725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.701171875,0.0,1711.0419921875,1895.4371337890625,0.0,2199.566162109375,0.9419628381729126,1.0,0.0,3.0,1.0,0.0
17742540,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8167670369148254,0.2152244299650192,0.1939700990915298,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8543570041656494,0.2483079433441162,0.2356030195951461,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8900138735771179,0.2804469466209411,0.1965487003326416,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8237625360488892,0.2210238873958587,0.2098914384841919,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6652109622955322,0.1159328371286392,0.5251874327659607,284.9482116699219,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2906799316406,284.9485778808594,1.0,0.3225517272949219,1.0,1.0,0.0,1.0,-1.633717656135559,1.6337155103683472,2.170841298720916e-06,1.2527958154678345,0.9757606387138368,0.9757606387138368,0.0,55.83843231201172,73.0,49896.42578125,0.0,403.960205078125,1.0,280.9563293457031,284.0324401855469,298.3701171875,301.6246337890625,293.1499938964844,293.1499938964844,280.6499938964844,34894.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850949168205261,1.0,0.0,0.0,3.877024412155152,3.877050638198853,1.0029755230789306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.1923828125,0.0,1791.927001953125,1895.4371337890625,0.0,2336.0029296875,0.9552257657051086,1.0,0.0,3.0,1.0,0.0
17742600,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8167670369148254,0.2152244299650192,0.1939700990915298,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8543570041656494,0.2483079433441162,0.2356030195951461,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8900138735771179,0.2804469466209411,0.1965487003326416,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8237625360488892,0.2210238873958587,0.2098914384841919,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6652109622955322,0.1159328371286392,0.5251874327659607,284.9482116699219,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2906799316406,284.9485778808594,1.0,0.3225517272949219,1.0,1.0,0.0,1.0,-1.633717656135559,1.6337155103683472,2.170841298720916e-06,1.2527958154678345,0.9757606387138368,0.9757606387138368,0.0,55.83843231201172,73.0,49896.42578125,0.0,403.960205078125,1.0,280.9563293457031,284.0324401855469,298.3701171875,301.6246337890625,293.1499938964844,293.1499938964844,280.6499938964844,34894.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850949168205261,1.0,0.0,0.0,3.877024412155152,3.877050638198853,1.0029755230789306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.1923828125,0.0,1791.927001953125,1895.4371337890625,0.0,2336.0029296875,0.9552257657051086,1.0,0.0,3.0,1.0,0.0
17742660,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8109818696975708,0.2184135019779205,0.1969924569129943,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.847199559211731,0.2510303854942322,0.2383294403553009,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8807743787765503,0.2822788953781128,0.1979396641254425,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8173070549964905,0.2236476391553878,0.2125246524810791,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.6612728834152222,0.1181968674063682,0.5360073447227478,284.8622741699219,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2930603027344,284.8760070800781,1.0,0.3292475044727325,1.0,1.0,0.0,1.0,-1.658442735671997,1.6584404706954956,2.233862232969841e-06,1.2722346782684326,0.8618757128715515,0.8618757128715515,0.0,59.28926086425781,61.0,50979.01953125,0.0,427.5242309570313,1.0,280.6569519042969,283.95526123046875,298.3964233398437,301.7325134277344,293.1499938964844,293.1499938964844,280.95001220703125,41244.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962931990623474,1.0,0.0,0.0,3.684138059616089,3.6841633319854736,9.056597605194838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.2021484375,0.0,1611.0914306640625,1895.4371337890625,0.0,2437.584228515625,0.9171491265296936,1.0,0.0,3.0,1.0,0.0
17742720,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8109818696975708,0.2184135019779205,0.1969924569129943,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.847199559211731,0.2510303854942322,0.2383294403553009,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8807743787765503,0.2822788953781128,0.1979396641254425,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8173070549964905,0.2236476391553878,0.2125246524810791,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.6612728834152222,0.1181968674063682,0.5360073447227478,284.8622741699219,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2930603027344,284.8760070800781,1.0,0.3292475044727325,1.0,1.0,0.0,1.0,-1.658442735671997,1.6584404706954956,2.233862232969841e-06,1.2722346782684326,0.8618757128715515,0.8618757128715515,0.0,59.28926086425781,61.0,50979.01953125,0.0,427.5242309570313,1.0,280.6569519042969,283.95526123046875,298.3964233398437,301.7325134277344,293.1499938964844,293.1499938964844,280.95001220703125,41244.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962931990623474,1.0,0.0,0.0,3.684138059616089,3.6841633319854736,9.056597605194838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.2021484375,0.0,1611.0914306640625,1895.4371337890625,0.0,2437.584228515625,0.9171491265296936,1.0,0.0,3.0,1.0,0.0
17742780,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8225079774856567,0.2228660732507705,0.2005552351474762,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8581339716911316,0.254765510559082,0.241465762257576,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8915944695472717,0.2853772938251495,0.1997691541910171,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.827683687210083,0.2271751165390014,0.2154974490404129,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.6722671389579773,0.1209737136960029,0.5473052263259888,285.09454345703125,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.307373046875,285.0964660644531,1.0,0.3306011259555816,1.0,1.0,0.0,1.0,-1.6858123540878296,1.685810089111328,2.304849431311596e-06,1.2936748266220093,1.0,1.0,0.0,57.757850646972656,49.0,51424.23828125,0.0,438.9982604980469,1.0,280.943359375,284.1526184082031,298.3837585449219,301.662841796875,293.1499938964844,293.1499938964844,280.6499938964844,32987.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788651168346405,1.0,0.0,0.0,3.8278231620788574,3.827848434448242,9.77680656433222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.904296875,0.0,1716.515380859375,1895.4371337890625,0.0,2368.150634765625,0.9428393840789796,1.0,0.0,3.0,1.0,0.0
17742840,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8225079774856567,0.2228660732507705,0.2005552351474762,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8581339716911316,0.254765510559082,0.241465762257576,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8915944695472717,0.2853772938251495,0.1997691541910171,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.827683687210083,0.2271751165390014,0.2154974490404129,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.6722671389579773,0.1209737136960029,0.5473052263259888,285.09454345703125,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.307373046875,285.0964660644531,1.0,0.3306011259555816,1.0,1.0,0.0,1.0,-1.6858123540878296,1.685810089111328,2.304849431311596e-06,1.2936748266220093,1.0,1.0,0.0,57.757850646972656,49.0,51424.23828125,0.0,438.9982604980469,1.0,280.943359375,284.1526184082031,298.3837585449219,301.662841796875,293.1499938964844,293.1499938964844,280.6499938964844,32987.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788651168346405,1.0,0.0,0.0,3.8278231620788574,3.827848434448242,9.77680656433222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.904296875,0.0,1716.515380859375,1895.4371337890625,0.0,2368.150634765625,0.9428393840789796,1.0,0.0,3.0,1.0,0.0
17742900,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8339635133743286,0.2250125259160995,0.20252126455307,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8701671957969666,0.2566274106502533,0.2432129383087158,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9039314985275269,0.2868473529815674,0.2008213251829147,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8386797308921814,0.2289394736289978,0.2171422243118286,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6832460165023804,0.1223952174186706,0.5533599257469177,284.97125244140625,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3138732910156,284.9517822265625,1.0,0.3300150632858276,1.0,1.0,0.0,1.0,-1.7007795572280884,1.7007771730422974,2.3442953533958644e-06,1.3054330348968506,0.9813103675842284,0.9813103675842284,0.0,55.48616027832031,49.0,52798.7421875,0.0,441.2419128417969,1.0,280.6930847167969,283.9771728515625,298.4699401855469,301.9395751953125,293.1499938964844,293.1499938964844,280.6499938964844,33845.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973789572715759,1.0,0.0,0.0,3.863306999206543,3.863332748413086,9.95890786725795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.154296875,0.0,1766.62060546875,1895.4371337890625,0.0,2447.486083984375,0.9514182209968568,1.0,0.0,3.0,1.0,0.0
17742960,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8478370904922485,0.2268262505531311,0.204146459698677,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8851702213287354,0.258256196975708,0.2447112053632736,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9203039407730104,0.2880123257637024,0.2016222774982452,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8523708581924438,0.2304954826831817,0.2185641974210739,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.6965572834014893,0.1237145364284515,0.5588761568069458,284.9263610839844,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.31640625,284.9296875,1.0,0.3286974430084228,1.0,1.0,0.0,1.0,-1.713823676109314,1.713821291923523,2.378998942731414e-06,1.315670371055603,0.946642518043518,0.946642518043518,0.0,52.71529769897461,37.0,53132.8984375,0.0,440.90130615234375,1.0,280.6561889648437,283.9568176269531,298.4838256835937,301.94000244140625,293.1499938964844,293.1499938964844,280.3500061035156,36069.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019964694976807,1.0,0.0,0.0,3.844940185546875,3.844966173171997,9.86444092632155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.818359375,0.0,1761.601806640625,1895.4371337890625,0.0,2489.69287109375,0.9487518668174744,1.0,0.0,3.0,1.0,0.0
17743020,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8890872597694397,0.2302950918674469,0.2069890201091766,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9311895966529846,0.2614142000675201,0.2473987340927124,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9676474332809448,0.2902433276176452,0.2029549926519394,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8934812545776367,0.2335155159235,0.221123918890953,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7312316298484802,0.1263207793235778,0.569155216217041,284.8771667480469,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3197631835937,284.8917236328125,1.0,0.3243584334850311,1.0,1.0,0.0,1.0,-1.737479567527771,1.73747718334198,2.442626055199071e-06,1.334148406982422,0.8547468781471252,0.8547468781471252,0.0,45.75165557861328,25.0,54121.48828125,0.0,434.4913024902344,1.0,280.3568420410156,283.9142150878906,298.5086975097656,302.0386657714844,293.1499938964844,293.1499938964844,280.6499938964844,41378.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113940358161926,1.0,0.0,0.0,3.6275503635406494,3.627574920654297,8.7805187831691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.669921875,0.0,1548.3330078125,1895.4371337890625,0.0,2576.03662109375,0.905409336090088,1.0,0.0,3.0,1.0,0.0
17743080,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8890872597694397,0.2302950918674469,0.2069890201091766,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9311895966529846,0.2614142000675201,0.2473987340927124,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9676474332809448,0.2902433276176452,0.2029549926519394,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8934812545776367,0.2335155159235,0.221123918890953,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7312316298484802,0.1263207793235778,0.569155216217041,284.8771667480469,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3197631835937,284.8917236328125,1.0,0.3243584334850311,1.0,1.0,0.0,1.0,-1.737479567527771,1.73747718334198,2.442626055199071e-06,1.334148406982422,0.8547468781471252,0.8547468781471252,0.0,45.75165557861328,25.0,54121.48828125,0.0,434.4913024902344,1.0,280.3568420410156,283.9142150878906,298.5086975097656,302.0386657714844,293.1499938964844,293.1499938964844,280.6499938964844,41378.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113940358161926,1.0,0.0,0.0,3.6275503635406494,3.627574920654297,8.7805187831691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.669921875,0.0,1548.3330078125,1895.4371337890625,0.0,2576.03662109375,0.905409336090088,1.0,0.0,3.0,1.0,0.0
17743140,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9806934595108032,0.2350075542926788,0.2105113416910171,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9947207570075988,0.2658112645149231,0.2335085272789001,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9947207570075988,0.2950627207756042,0.1724685877561569,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.983892261981964,0.2374575585126876,0.2241759151220321,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.801179826259613,0.1293733119964599,0.5805919766426086,285.0697631835937,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3395080566406,285.0721130371094,1.0,0.3185617625713348,1.0,1.0,0.0,1.0,-1.7732939720153809,1.7732914686203003,2.5387180357938632e-06,1.3604222536087036,1.0,1.0,0.0,36.23796463012695,45.0,54730.640625,0.0,411.2017211914063,1.0,280.6426696777344,284.0721435546875,298.5016784667969,301.97613525390625,293.1499938964844,293.1499938964844,280.3500061035156,32561.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041558265686035,1.0,0.0,0.0,3.7989559173583984,3.798980951309204,9.629900432628349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.1142578125,0.0,1678.5162353515625,1895.4371337890625,0.0,2509.481689453125,0.935804545879364,1.0,0.0,3.0,1.0,0.0
