time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9806934595108032,0.2350075542926788,0.2105113416910171,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9947207570075988,0.2658112645149231,0.2335085272789001,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9947207570075988,0.2950627207756042,0.1724685877561569,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.983892261981964,0.2374575585126876,0.2241759151220321,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.801179826259613,0.1293733119964599,0.5805919766426086,285.0697631835937,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3395080566406,285.0721130371094,1.0,0.3185617625713348,1.0,1.0,0.0,1.0,-1.7732939720153809,1.7732914686203003,2.5387180357938632e-06,1.3604222536087036,1.0,1.0,0.0,36.23796463012695,45.0,54730.640625,0.0,411.2017211914063,1.0,280.6426696777344,284.0721435546875,298.5016784667969,301.97613525390625,293.1499938964844,293.1499938964844,280.3500061035156,32561.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041558265686035,1.0,0.0,0.0,3.7989559173583984,3.798980951309204,9.629900432628349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.1142578125,0.0,1678.5162353515625,1895.4371337890625,0.0,2509.481689453125,0.935804545879364,1.0,0.0,3.0,1.0,0.0
17743260,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.9612053036689758,0.2384516894817352,0.2142477631568908,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9966012835502625,0.2697831392288208,0.2548972368240356,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.9989344477653505,0.3030953407287597,0.1901026666164398,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.9642097353935242,0.2406560331583023,0.2276752293109893,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.7856883406639099,0.1322076767683029,0.5941569209098816,284.7481384277344,284.95001220703125,297.5997314453125,295.55181884765625,297.52557373046875,297.3490600585937,284.7449035644531,1.0,0.3213741779327392,0.8946800231933594,1.0,0.4000000059604645,1.0,-1.7678173780441284,1.2309341430664062,0.5368831753730774,0.823275089263916,0.7731078863143921,0.7731078863143921,0.0,38.6283073425293,65.0,49516.9453125,0.0,432.706298828125,1.0,280.3565368652344,283.67401123046875,298.5491027832031,301.9714660644531,293.1499938964844,293.1499938964844,280.6499938964844,46484.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098089098930359,1.0,0.0,0.0,3.569967269897461,3.5699923038482666,8.50397100293776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.7568359375,0.0,1522.6663818359375,1895.4371337890625,0.0,2561.433837890625,0.8914355039596558,1.0,0.0,3.0,1.0,0.0
17743320,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.9612053036689758,0.2384516894817352,0.2142477631568908,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9966012835502625,0.2697831392288208,0.2548972368240356,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.9989344477653505,0.3030953407287597,0.1901026666164398,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.9642097353935242,0.2406560331583023,0.2276752293109893,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.7856883406639099,0.1322076767683029,0.5941569209098816,284.7481384277344,284.95001220703125,297.5997314453125,295.55181884765625,297.52557373046875,297.3490600585937,284.7449035644531,1.0,0.3213741779327392,0.8946800231933594,1.0,0.4000000059604645,1.0,-1.7678173780441284,1.2309341430664062,0.5368831753730774,0.823275089263916,0.7731078863143921,0.7731078863143921,0.0,38.6283073425293,65.0,49516.9453125,0.0,432.706298828125,1.0,280.3565368652344,283.67401123046875,298.5491027832031,301.9714660644531,293.1499938964844,293.1499938964844,280.6499938964844,46484.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098089098930359,1.0,0.0,0.0,3.569967269897461,3.5699923038482666,8.50397100293776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.7568359375,0.0,1522.6663818359375,1895.4371337890625,0.0,2561.433837890625,0.8914355039596558,1.0,0.0,3.0,1.0,0.0
17743380,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9426235556602478,0.2420957535505294,0.2172946184873581,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9819138646125792,0.2729846835136413,0.2580582797527313,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.3073746562004089,0.2043214589357376,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9455664157867432,0.2440185248851776,0.230718657374382,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.773486852645874,0.1351108998060226,0.6072174906730652,284.8687438964844,284.95001220703125,297.6780700683594,295.58709716796875,297.50177001953125,297.3529052734375,284.87860107421875,1.0,0.3327200412750244,0.7893601059913635,1.0,0.800000011920929,1.0,-1.8217058181762693,0.8349834680557251,0.9867224097251892,0.4154800772666931,0.7731889486312866,0.7731889486312866,0.0,42.30074691772461,85.0,43246.12890625,0.0,474.2388610839844,1.0,280.6400451660156,283.7887268066406,298.4061889648437,301.2801208496094,293.1499938964844,293.1499938964844,280.95001220703125,43006.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684089541435242,1.0,0.0,0.0,3.264734268188477,3.264755964279175,7.111955255822977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.6015625,0.0,1192.189208984375,1895.4371337890625,0.0,2186.722900390625,0.8255794048309326,1.0,0.0,3.0,1.0,0.0
17743440,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9426235556602478,0.2420957535505294,0.2172946184873581,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9819138646125792,0.2729846835136413,0.2580582797527313,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.3073746562004089,0.2043214589357376,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9455664157867432,0.2440185248851776,0.230718657374382,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.773486852645874,0.1351108998060226,0.6072174906730652,284.8687438964844,284.95001220703125,297.6780700683594,295.58709716796875,297.50177001953125,297.3529052734375,284.87860107421875,1.0,0.3327200412750244,0.7893601059913635,1.0,0.800000011920929,1.0,-1.8217058181762693,0.8349834680557251,0.9867224097251892,0.4154800772666931,0.7731889486312866,0.7731889486312866,0.0,42.30074691772461,85.0,43246.12890625,0.0,474.2388610839844,1.0,280.6400451660156,283.7887268066406,298.4061889648437,301.2801208496094,293.1499938964844,293.1499938964844,280.95001220703125,43006.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684089541435242,1.0,0.0,0.0,3.264734268188477,3.264755964279175,7.111955255822977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.6015625,0.0,1192.189208984375,1895.4371337890625,0.0,2186.722900390625,0.8255794048309326,1.0,0.0,3.0,1.0,0.0
17743500,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9201101660728456,0.244354635477066,0.2192568629980087,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9619877338409424,0.275011658668518,0.2599091827869415,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9953235983848572,0.307316780090332,0.215252086520195,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9227468967437744,0.2460302412509918,0.2325983643531799,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7584133744239807,0.1367548108100891,0.6147827506065369,285.05206298828125,284.95001220703125,297.71600341796875,295.6041564941406,297.5149230957031,297.3531188964844,285.06451416015625,1.0,0.3405685722827911,0.7367001175880432,1.0,1.0,1.0,-1.8507237434387207,0.8273146748542786,1.0234090089797974,0.4018314778804779,0.8970459699630737,0.8970459699630737,0.0,46.1116943359375,85.0,43129.5078125,0.0,504.9896545410156,1.0,280.8878173828125,283.9653015136719,298.3973999023437,301.10809326171875,293.1499938964844,293.1499938964844,280.95001220703125,33457.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745881199836731,1.0,0.0,0.0,3.341888427734375,3.3419089317321777,7.45207444197149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.318359375,0.0,1199.221435546875,1895.4371337890625,0.0,1989.925048828125,0.8383095264434814,1.0,0.0,3.0,1.0,0.0
17743560,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8889964818954468,0.2467346936464309,0.2215953469276428,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9273762106895448,0.2772077023983001,0.2621590793132782,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9646433591842652,0.3073196113109588,0.2153326869010925,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8908959031105042,0.248161107301712,0.2348075211048126,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7363554239273071,0.1384626179933548,0.6234406232833862,285.05450439453125,284.95001220703125,297.7530822753906,295.6208190917969,297.5333251953125,297.3564453125,285.0522766113281,1.0,0.3490739166736603,0.7465965151786804,1.0,1.0,1.0,-1.8692008256912231,0.835641622543335,1.0335592031478882,0.4061125516891479,0.9358896613121032,0.9358896613121032,0.0,52.158241271972656,105.0,43717.4765625,0.0,536.623779296875,1.0,280.93914794921875,283.9356994628906,298.48651123046875,301.26397705078125,293.1499938964844,293.1499938964844,280.6499938964844,30743.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356768846511841,1.0,0.0,0.0,3.4894230365753174,3.489444732666016,8.124573582790617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.55859375,0.0,1324.14892578125,1895.4371337890625,0.0,1902.8721923828125,0.8653389811515808,1.0,0.0,3.0,1.0,0.0
17743620,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8388944864273071,0.2503398954868316,0.2256508469581604,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8706575036048889,0.2808952927589416,0.2663802802562713,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8990313410758972,0.3081652820110321,0.2161418944597244,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8403323888778687,0.2517301440238952,0.2389174997806549,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6970623731613159,0.1414537280797958,0.6400448083877563,284.9174499511719,284.95001220703125,297.82440185546875,295.6528625488281,297.5654296875,297.3561096191406,284.9246520996094,1.0,0.3678335547447204,0.7663893103599548,1.0,1.0,1.0,-1.9049869775772093,0.8528357744216919,1.0521512031555176,0.4156049191951751,0.8455737829208374,0.8455737829208374,0.0,66.83073425292969,108.0,45109.01953125,0.0,609.1113891601562,1.0,280.6584167480469,283.7885437011719,298.6705017089844,301.6185607910156,293.1499938964844,293.1499938964844,280.95001220703125,37656.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448387742042542,1.0,0.0,0.0,3.4396324157714844,3.439654588699341,7.894367399785551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.0859375,0.0,1323.153076171875,1895.4371337890625,0.0,1980.96826171875,0.8600255250930786,1.0,0.0,3.0,1.0,0.0
17743680,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8388944864273071,0.2503398954868316,0.2256508469581604,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8706575036048889,0.2808952927589416,0.2663802802562713,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8990313410758972,0.3081652820110321,0.2161418944597244,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8403323888778687,0.2517301440238952,0.2389174997806549,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6970623731613159,0.1414537280797958,0.6400448083877563,284.9174499511719,284.95001220703125,297.82440185546875,295.6528625488281,297.5654296875,297.3561096191406,284.9246520996094,1.0,0.3678335547447204,0.7663893103599548,1.0,1.0,1.0,-1.9049869775772093,0.8528357744216919,1.0521512031555176,0.4156049191951751,0.8455737829208374,0.8455737829208374,0.0,66.83073425292969,108.0,45109.01953125,0.0,609.1113891601562,1.0,280.6584167480469,283.7885437011719,298.6705017089844,301.6185607910156,293.1499938964844,293.1499938964844,280.95001220703125,37656.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448387742042542,1.0,0.0,0.0,3.4396324157714844,3.439654588699341,7.894367399785551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.0859375,0.0,1323.153076171875,1895.4371337890625,0.0,1980.96826171875,0.8600255250930786,1.0,0.0,3.0,1.0,0.0
17743740,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8153167963027954,0.2545011341571808,0.2295332700014114,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8446115255355835,0.2851004004478454,0.2705408334732055,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8689457774162292,0.3108311593532562,0.2179621160030365,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8165954351425171,0.255716860294342,0.2429037243127823,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6765456795692444,0.1446370929479599,0.6557838916778564,285.0779724121094,284.95001220703125,297.8915405273437,295.68310546875,297.59979248046875,297.3629150390625,285.0754089355469,1.0,0.3822299838066101,0.7861821055412292,1.0,1.0,1.0,-1.9405155181884768,0.8699461817741394,1.0705692768096924,0.4249864518642425,1.0,1.0,0.0,78.09606170654297,96.0,45561.1640625,0.0,672.7665405273438,1.0,280.94195556640625,283.9184875488281,298.677490234375,301.5990295410156,293.1499938964844,293.1499938964844,280.6499938964844,30375.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400789260864258,1.0,0.0,0.0,3.662317276000977,3.662340641021729,8.94963363862189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9453125,0.0,1504.687255859375,1895.4371337890625,0.0,1940.2532958984373,0.9040541648864746,1.0,0.0,3.0,1.0,0.0
17743800,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8153167963027954,0.2545011341571808,0.2295332700014114,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8446115255355835,0.2851004004478454,0.2705408334732055,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8689457774162292,0.3108311593532562,0.2179621160030365,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8165954351425171,0.255716860294342,0.2429037243127823,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6765456795692444,0.1446370929479599,0.6557838916778564,285.0779724121094,284.95001220703125,297.8915405273437,295.68310546875,297.59979248046875,297.3629150390625,285.0754089355469,1.0,0.3822299838066101,0.7861821055412292,1.0,1.0,1.0,-1.9405155181884768,0.8699461817741394,1.0705692768096924,0.4249864518642425,1.0,1.0,0.0,78.09606170654297,96.0,45561.1640625,0.0,672.7665405273438,1.0,280.94195556640625,283.9184875488281,298.677490234375,301.5990295410156,293.1499938964844,293.1499938964844,280.6499938964844,30375.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400789260864258,1.0,0.0,0.0,3.662317276000977,3.662340641021729,8.94963363862189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9453125,0.0,1504.687255859375,1895.4371337890625,0.0,1940.2532958984373,0.9040541648864746,1.0,0.0,3.0,1.0,0.0
17743860,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.812329113483429,0.2578304409980774,0.2329164892435073,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.841386616230011,0.2887996435165405,0.274351954460144,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8639047741889954,0.3132101893424988,0.2198484092950821,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8136693239212036,0.2592347860336303,0.246528148651123,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6754343509674072,0.1475645899772644,0.6699755787849426,284.902099609375,284.95001220703125,297.9541320800781,295.7113952636719,297.6292724609375,297.36474609375,284.9061889648437,1.0,0.3889162540435791,0.7853028774261475,1.0,1.0,1.0,-1.9728206396102903,0.8855062127113342,1.087314486503601,0.433593213558197,0.8927012085914612,0.8927012085914612,0.0,81.75707244873047,84.0,47023.00390625,0.0,710.4429931640625,1.0,280.65789794921875,283.72540283203125,298.77001953125,301.86004638671875,293.1499938964844,293.1499938964844,280.95001220703125,36755.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566954493522644,1.0,0.0,0.0,3.661323308944702,3.661347389221192,8.944775231611857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.80126953125,0.0,1551.4708251953125,1895.4371337890625,0.0,2083.6513671875,0.9079740047454834,1.0,0.0,3.0,1.0,0.0
17743920,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.812329113483429,0.2578304409980774,0.2329164892435073,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.841386616230011,0.2887996435165405,0.274351954460144,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8639047741889954,0.3132101893424988,0.2198484092950821,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8136693239212036,0.2592347860336303,0.246528148651123,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6754343509674072,0.1475645899772644,0.6699755787849426,284.902099609375,284.95001220703125,297.9541320800781,295.7113952636719,297.6292724609375,297.36474609375,284.9061889648437,1.0,0.3889162540435791,0.7853028774261475,1.0,1.0,1.0,-1.9728206396102903,0.8855062127113342,1.087314486503601,0.433593213558197,0.8927012085914612,0.8927012085914612,0.0,81.75707244873047,84.0,47023.00390625,0.0,710.4429931640625,1.0,280.65789794921875,283.72540283203125,298.77001953125,301.86004638671875,293.1499938964844,293.1499938964844,280.95001220703125,36755.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566954493522644,1.0,0.0,0.0,3.661323308944702,3.661347389221192,8.944775231611857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.80126953125,0.0,1551.4708251953125,1895.4371337890625,0.0,2083.6513671875,0.9079740047454834,1.0,0.0,3.0,1.0,0.0
17743980,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8224626183509827,0.2619374692440033,0.2361732572317123,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.851844072341919,0.293127030134201,0.2780501842498779,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.873844563961029,0.3165195882320404,0.2218118011951446,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8238190412521362,0.2633141279220581,0.250020682811737,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.6863405108451843,0.1508354544639587,0.6833917498588562,285.0884704589844,284.95001220703125,298.0116882324219,295.73760986328125,297.6597900390625,297.3722229003906,285.0896301269531,1.0,0.3907671868801117,0.7844235897064209,1.0,1.0,1.0,-2.0038321018218994,0.9004956483840942,1.1033364534378052,0.4417304992675781,1.0,1.0,0.0,79.76287841796875,72.0,47060.828125,0.0,728.8580932617188,1.0,280.9432067871094,283.8998107910156,298.7347412109375,301.76190185546875,293.1499938964844,293.1499938964844,280.6499938964844,32573.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518574595451355,1.0,0.0,0.0,3.803122997283936,3.803147792816162,9.651038226365929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.2568359375,0.0,1683.5791015625,1895.4371337890625,0.0,2041.5423583984373,0.9370774626731871,1.0,0.0,3.0,1.0,0.0
17744040,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8224626183509827,0.2619374692440033,0.2361732572317123,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.851844072341919,0.293127030134201,0.2780501842498779,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.873844563961029,0.3165195882320404,0.2218118011951446,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8238190412521362,0.2633141279220581,0.250020682811737,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.6863405108451843,0.1508354544639587,0.6833917498588562,285.0884704589844,284.95001220703125,298.0116882324219,295.73760986328125,297.6597900390625,297.3722229003906,285.0896301269531,1.0,0.3907671868801117,0.7844235897064209,1.0,1.0,1.0,-2.0038321018218994,0.9004956483840942,1.1033364534378052,0.4417304992675781,1.0,1.0,0.0,79.76287841796875,72.0,47060.828125,0.0,728.8580932617188,1.0,280.9432067871094,283.8998107910156,298.7347412109375,301.76190185546875,293.1499938964844,293.1499938964844,280.6499938964844,32573.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518574595451355,1.0,0.0,0.0,3.803122997283936,3.803147792816162,9.651038226365929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.2568359375,0.0,1683.5791015625,1895.4371337890625,0.0,2041.5423583984373,0.9370774626731871,1.0,0.0,3.0,1.0,0.0
17744100,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8317505717277527,0.2638698816299438,0.2379578500986099,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8618683815002441,0.295255184173584,0.2800500392913818,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8838973045349121,0.318110316991806,0.2229399681091308,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8331116437911987,0.2653270959854126,0.2519005239009857,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.695913553237915,0.1524857282638549,0.6904650926589966,284.95416259765625,284.95001220703125,298.0384521484375,295.7499389648437,297.6739196777344,297.3756408691406,284.9382629394531,1.0,0.3905255496501922,0.7839840054512024,1.0,1.0,1.0,-2.020485639572144,0.9085426926612854,1.111943006515503,0.4461361467838287,0.9732105731964112,0.9732105731964112,0.0,77.21353149414062,72.0,48386.3359375,0.0,733.8427734375,1.0,280.6935729980469,283.7210998535156,298.8109436035156,302.0195007324219,293.1499938964844,293.1499938964844,280.6499938964844,33675.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613576054573059,1.0,0.0,0.0,3.8424925804138175,3.8425180912017822,9.851885351963574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.44775390625,0.0,1739.7481689453125,1895.4371337890625,0.0,2124.490966796875,0.9464108943939208,1.0,0.0,3.0,1.0,0.0
17744160,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8424012064933777,0.2654358744621277,0.2393542379140854,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8737189769744873,0.2971228957176208,0.2817660272121429,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8956783413887024,0.319391518831253,0.2238090187311172,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8439595103263855,0.2671055495738983,0.2535246908664703,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7068161368370056,0.1540033966302871,0.696853518486023,284.9126892089844,284.95001220703125,298.06378173828125,295.7616882324219,297.6857604980469,297.3760681152344,284.915283203125,1.0,0.3896157741546631,0.7834562659263611,1.0,1.0,1.0,-2.0348920822143555,0.9155081510543824,1.1193840503692627,0.449945867061615,0.9359489679336548,0.9359489679336548,0.0,74.19222259521484,60.0,48622.1328125,0.0,735.3643188476562,1.0,280.6561279296875,283.6981201171875,298.81402587890625,302.00457763671875,293.1499938964844,293.1499938964844,280.3500061035156,36223.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665267586708069,1.0,0.0,0.0,3.8179311752319336,3.817956924438477,9.726340977067591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2021484375,0.0,1729.9005126953125,1895.4371337890625,0.0,2170.05859375,0.9427427053451538,1.0,0.0,3.0,1.0,0.0
17744220,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8718317747116089,0.2684302926063537,0.2417297959327697,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9060800075531006,0.3007645010948181,0.284868985414505,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9299778342247008,0.3219035267829895,0.2252975553274154,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8740421533584595,0.2705810368061065,0.2564716339111328,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7326971292495728,0.1569880247116089,0.7086898684501648,284.8706359863281,284.95001220703125,298.11004638671875,295.7834167480469,297.7071838378906,297.37628173828125,284.8807678222656,1.0,0.3862771689891815,0.782400906085968,1.0,1.0,1.0,-2.061014175415039,0.9281616806983948,1.13285231590271,0.4567965269088745,0.8404501080513,0.8404501080513,0.0,66.69856262207031,48.0,49374.07421875,0.0,731.0401611328125,1.0,280.357177734375,283.6538391113281,298.8172912597656,302.068115234375,293.1499938964844,293.1499938964844,280.6499938964844,41815.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765148282051086,1.0,0.0,0.0,3.5720231533050537,3.572047472000122,8.51376796617842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.24462890625,0.0,1490.71533203125,1895.4371337890625,0.0,2258.90576171875,0.8935385942459106,1.0,0.0,3.0,1.0,0.0
17744280,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8718317747116089,0.2684302926063537,0.2417297959327697,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9060800075531006,0.3007645010948181,0.284868985414505,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9299778342247008,0.3219035267829895,0.2252975553274154,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8740421533584595,0.2705810368061065,0.2564716339111328,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7326971292495728,0.1569880247116089,0.7086898684501648,284.8706359863281,284.95001220703125,298.11004638671875,295.7834167480469,297.7071838378906,297.37628173828125,284.8807678222656,1.0,0.3862771689891815,0.782400906085968,1.0,1.0,1.0,-2.061014175415039,0.9281616806983948,1.13285231590271,0.4567965269088745,0.8404501080513,0.8404501080513,0.0,66.69856262207031,48.0,49374.07421875,0.0,731.0401611328125,1.0,280.357177734375,283.6538391113281,298.8172912597656,302.068115234375,293.1499938964844,293.1499938964844,280.6499938964844,41815.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765148282051086,1.0,0.0,0.0,3.5720231533050537,3.572047472000122,8.51376796617842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.24462890625,0.0,1490.71533203125,1895.4371337890625,0.0,2258.90576171875,0.8935385942459106,1.0,0.0,3.0,1.0,0.0
17744340,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.926169455051422,0.2726783454418182,0.244843378663063,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9656932353973388,0.3054892122745514,0.2886197566986084,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9852192997932434,0.3257648348808288,0.2274271249771118,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.92922842502594,0.2750755250453949,0.2600226402282715,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7756857872009277,0.1606146842241287,0.7221289277076721,285.0521850585937,284.95001220703125,298.1499938964844,295.8027648925781,297.7312316894531,297.3863220214844,285.0507202148437,1.0,0.3818051517009735,0.7813454866409302,1.0,1.0,1.0,-2.092214345932007,0.9432984590530396,1.1489157676696775,0.4649418294429779,0.9939266443252563,0.9939266443252563,0.0,56.98098373413086,51.0,49557.8828125,0.0,722.8986206054688,1.0,280.6428527832031,283.8100280761719,298.78240966796875,301.9606628417969,293.1499938964844,293.1499938964844,280.3500061035156,32134.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676876783370972,1.0,0.0,0.0,3.7421584129333496,3.742182731628418,9.344103659714164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.7255859375,0.0,1608.485595703125,1895.4371337890625,0.0,2180.332275390625,0.9232542514801024,1.0,0.0,3.0,1.0,0.0
17744400,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.926169455051422,0.2726783454418182,0.244843378663063,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9656932353973388,0.3054892122745514,0.2886197566986084,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9852192997932434,0.3257648348808288,0.2274271249771118,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.92922842502594,0.2750755250453949,0.2600226402282715,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7756857872009277,0.1606146842241287,0.7221289277076721,285.0521850585937,284.95001220703125,298.1499938964844,295.8027648925781,297.7312316894531,297.3863220214844,285.0507202148437,1.0,0.3818051517009735,0.7813454866409302,1.0,1.0,1.0,-2.092214345932007,0.9432984590530396,1.1489157676696775,0.4649418294429779,0.9939266443252563,0.9939266443252563,0.0,56.98098373413086,51.0,49557.8828125,0.0,722.8986206054688,1.0,280.6428527832031,283.8100280761719,298.78240966796875,301.9606628417969,293.1499938964844,293.1499938964844,280.3500061035156,32134.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676876783370972,1.0,0.0,0.0,3.7421584129333496,3.742182731628418,9.344103659714164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.7255859375,0.0,1608.485595703125,1895.4371337890625,0.0,2180.332275390625,0.9232542514801024,1.0,0.0,3.0,1.0,0.0
17744460,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9718056321144104,0.2756069302558899,0.247679054737091,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.309441328048706,0.289241075515747,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.3299910724163055,0.2136324644088745,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9750487804412842,0.2787623107433319,0.2635816931724548,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8132907748222351,0.1636687219142913,0.7358191609382629,284.8916015625,284.95001220703125,298.17987060546875,295.81842041015625,297.7465209960937,297.3887939453125,284.89971923828125,1.0,0.3814446032047272,0.7801782488822937,1.0,1.0,1.0,-2.122391939163208,0.9585402011871338,1.1638518571853638,0.4705586433410644,0.8795192837715149,0.8795192837715149,0.0,51.597694396972656,71.0,50686.59765625,0.0,721.702880859375,1.0,280.3566589355469,283.6429443359375,298.8579406738281,302.17877197265625,293.1499938964844,293.1499938964844,280.6499938964844,38545.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801620364189148,1.0,0.0,0.0,3.6756865978240967,3.6757113933563232,9.015093951347808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.1591796875,0.0,1581.111083984375,1895.4371337890625,0.0,2291.595458984375,0.9126690626144408,1.0,0.0,3.0,1.0,0.0
17744520,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9718056321144104,0.2756069302558899,0.247679054737091,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.309441328048706,0.289241075515747,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.3299910724163055,0.2136324644088745,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9750487804412842,0.2787623107433319,0.2635816931724548,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8132907748222351,0.1636687219142913,0.7358191609382629,284.8916015625,284.95001220703125,298.17987060546875,295.81842041015625,297.7465209960937,297.3887939453125,284.89971923828125,1.0,0.3814446032047272,0.7801782488822937,1.0,1.0,1.0,-2.122391939163208,0.9585402011871338,1.1638518571853638,0.4705586433410644,0.8795192837715149,0.8795192837715149,0.0,51.597694396972656,71.0,50686.59765625,0.0,721.702880859375,1.0,280.3566589355469,283.6429443359375,298.8579406738281,302.17877197265625,293.1499938964844,293.1499938964844,280.6499938964844,38545.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801620364189148,1.0,0.0,0.0,3.6756865978240967,3.6757113933563232,9.015093951347808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.1591796875,0.0,1581.111083984375,1895.4371337890625,0.0,2291.595458984375,0.9126690626144408,1.0,0.0,3.0,1.0,0.0
17744580,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9551621079444884,0.2788017988204956,0.2504422962665558,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9904847145080566,0.3133191168308258,0.2960881888866424,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9990000128746032,0.3350426256656647,0.2272592633962631,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9594629406929016,0.282492071390152,0.2670887112617492,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8013591766357422,0.1664973646402359,0.7489584684371948,285.0799560546875,284.95001220703125,298.1967163085937,295.8294677734375,297.7559509277344,297.3910522460937,285.081298828125,1.0,0.3889964818954468,0.779011070728302,1.0,1.0,1.0,-2.1483938694000244,0.9705693125724792,1.1778244972229004,0.4796772003173828,1.0,1.0,0.0,55.3515853881836,91.0,50689.31640625,0.0,765.4609375,1.0,280.64324951171875,283.81640625,298.8191223144531,302.0693664550781,293.1499938964844,293.1499938964844,280.3500061035156,32784.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738018035888672,1.0,0.0,0.0,3.816264152526856,3.816289186477661,9.717848570289789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.287109375,0.0,1700.977294921875,1895.4371337890625,0.0,2234.672607421875,0.9401150941848756,1.0,0.0,3.0,1.0,0.0
17744640,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9551621079444884,0.2788017988204956,0.2504422962665558,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9904847145080566,0.3133191168308258,0.2960881888866424,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9990000128746032,0.3350426256656647,0.2272592633962631,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9594629406929016,0.282492071390152,0.2670887112617492,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8013591766357422,0.1664973646402359,0.7489584684371948,285.0799560546875,284.95001220703125,298.1967163085937,295.8294677734375,297.7559509277344,297.3910522460937,285.081298828125,1.0,0.3889964818954468,0.779011070728302,1.0,1.0,1.0,-2.1483938694000244,0.9705693125724792,1.1778244972229004,0.4796772003173828,1.0,1.0,0.0,55.3515853881836,91.0,50689.31640625,0.0,765.4609375,1.0,280.64324951171875,283.81640625,298.8191223144531,302.0693664550781,293.1499938964844,293.1499938964844,280.3500061035156,32784.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738018035888672,1.0,0.0,0.0,3.816264152526856,3.816289186477661,9.717848570289789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.287109375,0.0,1700.977294921875,1895.4371337890625,0.0,2234.672607421875,0.9401150941848756,1.0,0.0,3.0,1.0,0.0
17744700,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9389735460281372,0.2801083624362945,0.2519319653511047,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9777717590332032,0.3150498270988464,0.2979924976825714,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9954869151115416,0.3356761038303375,0.2348841875791549,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9438433647155762,0.2841580808162689,0.2689240574836731,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7896086573600769,0.1677281260490417,0.7555482983589172,284.9527282714844,284.95001220703125,298.2005310058594,295.8333435058594,297.7567138671875,297.388671875,284.9396667480469,1.0,0.395274817943573,0.7784274220466614,1.0,1.0,1.0,-2.1720187664031982,0.9819867014884948,1.1900320053100586,0.4861157834529876,0.969442903995514,0.969442903995514,0.0,58.77826690673828,91.0,52158.71875,0.0,799.0650024414062,1.0,280.393310546875,283.6473388671875,298.8887023925781,302.32989501953125,293.1499938964844,293.1499938964844,280.3500061035156,33958.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828335762023926,1.0,0.0,0.0,3.8507020473480233,3.850727796554565,9.8940279258386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.298828125,0.0,1752.01904296875,1895.4371337890625,0.0,2315.618408203125,0.948356032371521,1.0,0.0,3.0,1.0,0.0
17744760,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9077283143997192,0.2809504568576813,0.2530626356601715,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9493124485015868,0.3164097368717193,0.2996387183666229,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.969673216342926,0.3357052206993103,0.2351841181516647,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9127901196479796,0.2854714393615722,0.2705220878124237,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7671458721160889,0.1686742007732391,0.7614098787307739,284.9169616699219,284.95001220703125,298.2014465332031,295.8362121582031,297.7538146972656,297.3822326660156,284.9188537597656,1.0,0.4021670222282409,0.7777034044265747,1.0,1.0,1.0,-2.18443250656128,0.9880000948905944,1.1964324712753296,0.4894553422927856,0.9369450211524964,0.9369450211524964,0.0,64.84513092041016,111.0,52350.52734375,0.0,833.0145874023438,1.0,280.3562927246094,283.6260986328125,298.8860778808594,302.3117370605469,293.1499938964844,293.1499938964844,280.04998779296875,36294.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878954410552979,1.0,0.0,0.0,3.824996471405029,3.825022220611572,9.762371746546703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.869140625,0.0,1739.0257568359375,1895.4371337890625,0.0,2361.309814453125,0.9444085955619812,1.0,0.0,3.0,1.0,0.0
17744820,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8568695187568665,0.282281756401062,0.2548472583293915,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8921465873718262,0.3187750875949859,0.3025042414665222,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9091288447380066,0.3362708389759063,0.2358628511428833,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8620235919952393,0.2877396941184997,0.2733024060726166,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7281242609024048,0.1701690107583999,0.7712865471839905,284.87530517578125,284.95001220703125,298.1949768066406,295.83892822265625,297.7433776855469,297.3677978515625,284.8833923339844,1.0,0.4175260663032532,0.7762553095817566,1.0,1.0,1.0,-2.2060370445251465,0.9984778761863708,1.2075592279434204,0.4952351450920105,0.8438547849655151,0.8438547849655151,0.0,79.77913665771484,131.0,52931.9296875,0.0,909.2747802734376,1.0,280.0571594238281,283.5815734863281,298.870849609375,302.35040283203125,293.1499938964844,293.1499938964844,280.3500061035156,41544.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974306344985962,1.0,0.0,0.0,3.583721160888672,3.58374547958374,8.569622877985239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.984375,0.0,1501.4073486328125,1895.4371337890625,0.0,2447.957763671875,0.8959060907363892,1.0,0.0,3.0,1.0,0.0
17744880,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8568695187568665,0.282281756401062,0.2548472583293915,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8921465873718262,0.3187750875949859,0.3025042414665222,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9091288447380066,0.3362708389759063,0.2358628511428833,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8620235919952393,0.2877396941184997,0.2733024060726166,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7281242609024048,0.1701690107583999,0.7712865471839905,284.87530517578125,284.95001220703125,298.1949768066406,295.83892822265625,297.7433776855469,297.3677978515625,284.8833923339844,1.0,0.4175260663032532,0.7762553095817566,1.0,1.0,1.0,-2.2060370445251465,0.9984778761863708,1.2075592279434204,0.4952351450920105,0.8438547849655151,0.8438547849655151,0.0,79.77913665771484,131.0,52931.9296875,0.0,909.2747802734376,1.0,280.0571594238281,283.5815734863281,298.870849609375,302.35040283203125,293.1499938964844,293.1499938964844,280.3500061035156,41544.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974306344985962,1.0,0.0,0.0,3.583721160888672,3.58374547958374,8.569622877985239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.984375,0.0,1501.4073486328125,1895.4371337890625,0.0,2447.957763671875,0.8959060907363892,1.0,0.0,3.0,1.0,0.0
17744940,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8214421272277832,0.2847437262535095,0.2573921680450439,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8533786535263062,0.3219808042049408,0.3059335947036743,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8675823211669922,0.3384200930595398,0.237564668059349,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8266141414642334,0.2907420992851257,0.2765663862228393,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6973251700401306,0.1719616055488586,0.7818580865859985,285.03680419921875,284.95001220703125,298.1781921386719,295.8379211425781,297.7333679199219,297.3625183105469,285.03485107421875,1.0,0.434390664100647,0.7748072147369385,1.0,1.0,1.0,-2.231869697570801,1.011045217514038,1.2208245992660522,0.5020180344581604,0.9803735613822936,0.9803735613822936,0.0,96.51162719726562,134.0,52897.3203125,0.0,998.0988159179688,1.0,280.3428955078125,283.7275390625,298.81915283203125,302.2138061523437,293.1499938964844,293.1499938964844,280.04998779296875,32587.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891687154769897,1.0,0.0,0.0,3.737690925598145,3.737715244293213,9.321806260231824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.82421875,0.0,1606.7889404296875,1895.4371337890625,0.0,2372.837890625,0.922479212284088,1.0,0.0,3.0,1.0,0.0
17745000,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8214421272277832,0.2847437262535095,0.2573921680450439,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8533786535263062,0.3219808042049408,0.3059335947036743,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8675823211669922,0.3384200930595398,0.237564668059349,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8266141414642334,0.2907420992851257,0.2765663862228393,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6973251700401306,0.1719616055488586,0.7818580865859985,285.03680419921875,284.95001220703125,298.1781921386719,295.8379211425781,297.7333679199219,297.3625183105469,285.03485107421875,1.0,0.434390664100647,0.7748072147369385,1.0,1.0,1.0,-2.231869697570801,1.011045217514038,1.2208245992660522,0.5020180344581604,0.9803735613822936,0.9803735613822936,0.0,96.51162719726562,134.0,52897.3203125,0.0,998.0988159179688,1.0,280.3428955078125,283.7275390625,298.81915283203125,302.2138061523437,293.1499938964844,293.1499938964844,280.04998779296875,32587.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891687154769897,1.0,0.0,0.0,3.737690925598145,3.737715244293213,9.321806260231824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.82421875,0.0,1606.7889404296875,1895.4371337890625,0.0,2372.837890625,0.922479212284088,1.0,0.0,3.0,1.0,0.0
