time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8010161519050598,0.2861415147781372,0.2594075202941894,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8333489894866943,0.3244371116161346,0.3089698851108551,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.845664381980896,0.3398269414901733,0.239087775349617,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8072540760040283,0.2930515706539154,0.2794468104839325,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6793336272239685,0.1732689589262008,0.7907091379165649,284.8987731933594,284.95001220703125,298.15203857421875,295.8334045410156,297.7156982421875,297.3513488769531,284.9037475585937,1.0,0.4464400708675384,0.773357629776001,1.0,1.0,1.0,-2.253866672515869,1.0217324495315552,1.2321341037750244,0.507868230342865,0.8744393587112427,0.8744393587112427,0.0,108.98138427734376,122.0,53873.06640625,0.0,1068.4669189453125,1.0,280.0567932128906,283.5819396972656,298.86785888671875,302.3967590332031,293.1499938964844,293.1499938964844,280.3500061035156,38638.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003559112548828,1.0,0.0,0.0,3.648495674133301,3.648520231246948,8.882208817340143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.1875,0.0,1551.2275390625,1895.4371337890625,0.0,2474.67919921875,0.9070810079574584,1.0,0.0,3.0,1.0,0.0
17745120,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8010161519050598,0.2861415147781372,0.2594075202941894,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8333489894866943,0.3244371116161346,0.3089698851108551,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.845664381980896,0.3398269414901733,0.239087775349617,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8072540760040283,0.2930515706539154,0.2794468104839325,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6793336272239685,0.1732689589262008,0.7907091379165649,284.8987731933594,284.95001220703125,298.15203857421875,295.8334045410156,297.7156982421875,297.3513488769531,284.9037475585937,1.0,0.4464400708675384,0.773357629776001,1.0,1.0,1.0,-2.253866672515869,1.0217324495315552,1.2321341037750244,0.507868230342865,0.8744393587112427,0.8744393587112427,0.0,108.98138427734376,122.0,53873.06640625,0.0,1068.4669189453125,1.0,280.0567932128906,283.5819396972656,298.86785888671875,302.3967590332031,293.1499938964844,293.1499938964844,280.3500061035156,38638.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003559112548828,1.0,0.0,0.0,3.648495674133301,3.648520231246948,8.882208817340143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.1875,0.0,1551.2275390625,1895.4371337890625,0.0,2474.67919921875,0.9070810079574584,1.0,0.0,3.0,1.0,0.0
17745180,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7977496385574341,0.2882617712020874,0.2611507177352905,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8307790160179138,0.3274045586585998,0.3116661608219147,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8422114253044128,0.341969221830368,0.240462377667427,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.804610013961792,0.295801430940628,0.2819634079933166,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6769341826438904,0.1748011708259582,0.7975665926933289,285.0470275878906,284.95001220703125,298.11737060546875,295.82568359375,297.6974182128906,297.3460998535156,285.0448303222656,1.0,0.4507646858692169,0.7719080448150635,1.0,1.0,1.0,-2.272108316421509,1.0306278467178345,1.2414804697036743,0.5126035809516907,1.0,1.0,0.0,112.39147186279295,110.0,53644.27734375,0.0,1100.9925537109375,1.0,280.3432922363281,283.7232971191406,298.8143920898437,302.260986328125,293.1499938964844,293.1499938964844,280.04998779296875,32435.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794123649597168,1.0,0.0,0.0,3.79553747177124,3.795562267303467,9.612576832296329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.7197265625,0.0,1673.4605712890625,1895.4371337890625,0.0,2417.824951171875,0.93541818857193,1.0,0.0,3.0,1.0,0.0
17745240,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7977496385574341,0.2882617712020874,0.2611507177352905,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8307790160179138,0.3274045586585998,0.3116661608219147,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8422114253044128,0.341969221830368,0.240462377667427,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.804610013961792,0.295801430940628,0.2819634079933166,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6769341826438904,0.1748011708259582,0.7975665926933289,285.0470275878906,284.95001220703125,298.11737060546875,295.82568359375,297.6974182128906,297.3460998535156,285.0448303222656,1.0,0.4507646858692169,0.7719080448150635,1.0,1.0,1.0,-2.272108316421509,1.0306278467178345,1.2414804697036743,0.5126035809516907,1.0,1.0,0.0,112.39147186279295,110.0,53644.27734375,0.0,1100.9925537109375,1.0,280.3432922363281,283.7232971191406,298.8143920898437,302.260986328125,293.1499938964844,293.1499938964844,280.04998779296875,32435.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794123649597168,1.0,0.0,0.0,3.79553747177124,3.795562267303467,9.612576832296329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.7197265625,0.0,1673.4605712890625,1895.4371337890625,0.0,2417.824951171875,0.93541818857193,1.0,0.0,3.0,1.0,0.0
17745300,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8003737926483154,0.2890093326568603,0.262010246515274,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8335095047950745,0.3286668062210083,0.3129945397377014,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8446629643440247,0.3427801132202148,0.2411537766456604,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8075244426727295,0.2969787716865539,0.2831940054893493,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6794196963310242,0.1754649728536605,0.8007997870445251,284.8939514160156,284.95001220703125,298.0971069335937,295.8206787109375,297.68609619140625,297.342041015625,284.8824768066406,1.0,0.4511578381061554,0.7711832523345947,1.0,1.0,1.0,-2.280932903289795,1.034921169281006,1.246011734008789,0.5149374604225159,0.9168547987937928,0.9168547987937928,0.0,111.6667938232422,110.0,54705.2421875,0.0,1107.667724609375,1.0,280.0945739746094,283.54345703125,298.8689880371094,302.49053955078125,293.1499938964844,293.1499938964844,280.04998779296875,35437.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022077083587646,1.0,0.0,0.0,3.805464029312134,3.8054895401000977,9.662923048381344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.787109375,0.0,1708.7171630859375,1895.4371337890625,0.0,2491.626708984375,0.9379753470420836,1.0,0.0,3.0,1.0,0.0
17745360,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8038935661315918,0.2894487380981445,0.2624205648899078,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8372422456741333,0.3296747207641601,0.3139512836933136,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8481250405311584,0.3433100283145904,0.2415299862623214,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8113760948181152,0.297924280166626,0.2840862870216369,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6828059554100037,0.1759750694036483,0.802996039390564,284.885009765625,284.95001220703125,298.0750732421875,295.8149719238281,297.6725769042969,297.33544921875,284.88934326171875,1.0,0.4505656361579895,0.7704395651817322,1.0,1.0,1.0,-2.286740303039551,1.0377498865127563,1.2489902973175049,0.5164612531661987,0.887046217918396,0.887046217918396,0.0,110.10723114013672,98.0,54548.8046875,0.0,1107.863525390625,1.0,280.0564270019531,283.5554504394531,298.85113525390625,302.4286804199219,293.1499938964844,293.1499938964844,280.3500061035156,38546.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055248856544495,1.0,0.0,0.0,3.7215616703033447,3.7215869426727295,9.241526868208894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.13330078125,0.0,1633.68115234375,1895.4371337890625,0.0,2522.04443359375,0.9228859543800354,1.0,0.0,3.0,1.0,0.0
17745420,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8170207738876343,0.2914574742317199,0.2636796832084656,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8510370254516602,0.3325225710868835,0.3161404728889465,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8617240786552429,0.3454157710075378,0.2425891757011413,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8247206211090088,0.3005746901035309,0.2861101329326629,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.695173442363739,0.1774603575468063,0.8077754974365234,285.04217529296875,284.95001220703125,298.026123046875,295.8015441894531,297.6484375,297.33160400390625,285.0409851074219,1.0,0.4474661946296692,0.7689521908760071,1.0,1.0,1.0,-2.300321817398072,1.0443954467773438,1.2559263706207275,0.5199090242385864,1.0,1.0,0.0,104.03004455566406,86.0,54105.15234375,0.0,1098.7877197265625,1.0,280.34344482421875,283.7122802734375,298.7882080078125,302.26806640625,293.1499938964844,293.1499938964844,280.04998779296875,33201.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988054156303406,1.0,0.0,0.0,3.83938241004944,3.8394079208374015,9.835943046709872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.6865234375,0.0,1732.2218017578125,1895.4371337890625,0.0,2460.50830078125,0.9457096457481384,1.0,0.0,3.0,1.0,0.0
17745480,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8170207738876343,0.2914574742317199,0.2636796832084656,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8510370254516602,0.3325225710868835,0.3161404728889465,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8617240786552429,0.3454157710075378,0.2425891757011413,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8247206211090088,0.3005746901035309,0.2861101329326629,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.695173442363739,0.1774603575468063,0.8077754974365234,285.04217529296875,284.95001220703125,298.026123046875,295.8015441894531,297.6484375,297.33160400390625,285.0409851074219,1.0,0.4474661946296692,0.7689521908760071,1.0,1.0,1.0,-2.300321817398072,1.0443954467773438,1.2559263706207275,0.5199090242385864,1.0,1.0,0.0,104.03004455566406,86.0,54105.15234375,0.0,1098.7877197265625,1.0,280.34344482421875,283.7122802734375,298.7882080078125,302.26806640625,293.1499938964844,293.1499938964844,280.04998779296875,33201.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988054156303406,1.0,0.0,0.0,3.83938241004944,3.8394079208374015,9.835943046709872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.6865234375,0.0,1732.2218017578125,1895.4371337890625,0.0,2460.50830078125,0.9457096457481384,1.0,0.0,3.0,1.0,0.0
17745540,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8347450494766235,0.2925672233104706,0.2646693289279938,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.871303141117096,0.3347259759902954,0.31812784075737,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8818870186805725,0.346768707036972,0.2434922158718109,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8433617949485779,0.302659809589386,0.287960022687912,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7125440239906311,0.1786334067583084,0.8120945692062378,284.883544921875,284.95001220703125,297.97137451171875,295.78564453125,297.6186828613281,297.3224792480469,284.8871765136719,1.0,0.4426153004169464,0.767464816570282,1.0,1.0,1.0,-2.312399387359619,1.050283670425415,1.262115716934204,0.5230645537376404,0.894189178943634,0.894189178943634,0.0,95.89602661132812,74.0,54974.61328125,0.0,1079.8424072265625,1.0,280.05670166015625,283.546630859375,298.8181457519531,302.4232788085937,293.1499938964844,293.1499938964844,280.3500061035156,38636.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809465765953064,1.0,0.0,0.0,3.761131048202514,3.76115655899048,9.439091854801518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.48046875,0.0,1680.6876220703125,1895.4371337890625,0.0,2558.274658203125,0.9318867921829224,1.0,0.0,3.0,1.0,0.0
17745600,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8347450494766235,0.2925672233104706,0.2646693289279938,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.871303141117096,0.3347259759902954,0.31812784075737,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8818870186805725,0.346768707036972,0.2434922158718109,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8433617949485779,0.302659809589386,0.287960022687912,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7125440239906311,0.1786334067583084,0.8120945692062378,284.883544921875,284.95001220703125,297.97137451171875,295.78564453125,297.6186828613281,297.3224792480469,284.8871765136719,1.0,0.4426153004169464,0.767464816570282,1.0,1.0,1.0,-2.312399387359619,1.050283670425415,1.262115716934204,0.5230645537376404,0.894189178943634,0.894189178943634,0.0,95.89602661132812,74.0,54974.61328125,0.0,1079.8424072265625,1.0,280.05670166015625,283.546630859375,298.8181457519531,302.4232788085937,293.1499938964844,293.1499938964844,280.3500061035156,38636.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809465765953064,1.0,0.0,0.0,3.761131048202514,3.76115655899048,9.439091854801518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.48046875,0.0,1680.6876220703125,1895.4371337890625,0.0,2558.274658203125,0.9318867921829224,1.0,0.0,3.0,1.0,0.0
17745660,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8601363897323608,0.2944034934043884,0.2656623125076294,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9003364443778992,0.3375040292739868,0.3201110064983368,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9110973477363586,0.3489072620868683,0.2444648891687393,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8703243732452393,0.3053064048290252,0.2898299098014831,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7341275215148926,0.1801201105117797,0.8162082433700562,285.0440673828125,284.95001220703125,297.9117126464844,295.767578125,297.59039306640625,297.320068359375,285.0433654785156,1.0,0.4365773200988769,0.766063928604126,1.0,1.0,1.0,-2.3243248462677,1.0561294555664062,1.2681955099105835,0.5260568261146545,1.0,1.0,0.0,86.19679260253906,62.0,54422.9921875,0.0,1054.321044921875,1.0,280.3437194824219,283.7105712890625,298.7521667480469,302.2535095214844,293.1499938964844,293.1499938964844,280.04998779296875,33618.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802392840385437,1.0,0.0,0.0,3.863549470901489,3.863575220108032,9.960158422472889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.2265625,0.0,1765.123046875,1895.4371337890625,0.0,2493.32275390625,0.9514511823654176,1.0,0.0,3.0,1.0,0.0
17745720,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8601363897323608,0.2944034934043884,0.2656623125076294,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9003364443778992,0.3375040292739868,0.3201110064983368,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9110973477363586,0.3489072620868683,0.2444648891687393,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8703243732452393,0.3053064048290252,0.2898299098014831,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7341275215148926,0.1801201105117797,0.8162082433700562,285.0440673828125,284.95001220703125,297.9117126464844,295.767578125,297.59039306640625,297.320068359375,285.0433654785156,1.0,0.4365773200988769,0.766063928604126,1.0,1.0,1.0,-2.3243248462677,1.0561294555664062,1.2681955099105835,0.5260568261146545,1.0,1.0,0.0,86.19679260253906,62.0,54422.9921875,0.0,1054.321044921875,1.0,280.3437194824219,283.7105712890625,298.7521667480469,302.2535095214844,293.1499938964844,293.1499938964844,280.04998779296875,33618.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802392840385437,1.0,0.0,0.0,3.863549470901489,3.863575220108032,9.960158422472889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.2265625,0.0,1765.123046875,1895.4371337890625,0.0,2493.32275390625,0.9514511823654176,1.0,0.0,3.0,1.0,0.0
17745780,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8958073258399963,0.2953019142150879,0.2663846015930176,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9430985450744628,0.3396207392215729,0.3219377994537353,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9540854692459106,0.3502889573574066,0.2453314810991287,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.90796959400177,0.3073883056640625,0.2915975153446197,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7633088231086731,0.1812830865383148,0.8201003670692444,284.88385009765625,284.95001220703125,297.8480834960937,295.74755859375,297.5570983886719,297.31201171875,284.8870544433594,1.0,0.4298493862152099,0.76466304063797,1.0,1.0,1.0,-2.335233211517334,1.061452031135559,1.273781180381775,0.5288955569267273,0.8992357850074768,0.8992357850074768,0.0,75.8389892578125,50.0,55290.29296875,0.0,1024.8123779296875,1.0,280.0567321777344,283.5424194335937,298.7787170410156,302.4042663574219,293.1499938964844,293.1499938964844,279.75,38628.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127628564834595,1.0,0.0,0.0,3.787683486938477,3.78770923614502,9.57283646130236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.583984375,0.0,1712.220458984375,1895.4371337890625,0.0,2588.6591796875,0.937670350074768,1.0,0.0,3.0,1.0,0.0
17745840,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8958073258399963,0.2953019142150879,0.2663846015930176,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9430985450744628,0.3396207392215729,0.3219377994537353,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9540854692459106,0.3502889573574066,0.2453314810991287,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.90796959400177,0.3073883056640625,0.2915975153446197,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7633088231086731,0.1812830865383148,0.8201003670692444,284.88385009765625,284.95001220703125,297.8480834960937,295.74755859375,297.5570983886719,297.31201171875,284.8870544433594,1.0,0.4298493862152099,0.76466304063797,1.0,1.0,1.0,-2.335233211517334,1.061452031135559,1.273781180381775,0.5288955569267273,0.8992357850074768,0.8992357850074768,0.0,75.8389892578125,50.0,55290.29296875,0.0,1024.8123779296875,1.0,280.0567321777344,283.5424194335937,298.7787170410156,302.4042663574219,293.1499938964844,293.1499938964844,279.75,38628.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127628564834595,1.0,0.0,0.0,3.787683486938477,3.78770923614502,9.57283646130236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.583984375,0.0,1712.220458984375,1895.4371337890625,0.0,2588.6591796875,0.937670350074768,1.0,0.0,3.0,1.0,0.0
17745900,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.9190239906311036,0.2955597341060638,0.2664654552936554,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.967868983745575,0.3405021727085113,0.3226079642772674,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.9771972298622132,0.3507972955703735,0.2455677986145019,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.9336862564086914,0.3082679808139801,0.292262315750122,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.7820881009101868,0.1817436516284942,0.8213332891464233,284.7939147949219,284.95001220703125,297.8150634765625,295.7369079589844,297.5391540527344,297.3066711425781,284.7947082519531,1.0,0.4261847138404846,0.7639625668525696,1.0,1.0,1.0,-2.338699579238892,1.0631519556045532,1.275547742843628,0.5297641754150391,0.8040025234222412,0.8040025234222412,0.0,70.62456512451172,50.0,55662.30859375,0.0,1007.7127075195312,1.0,279.7978210449219,283.4432067871094,298.7846069335937,302.5138244628906,293.1499938964844,293.1499938964844,279.75,43734.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184909224510193,1.0,0.0,0.0,3.643507480621338,3.643532752990722,8.857937814354955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.7587890625,0.0,1583.722900390625,1895.4371337890625,0.0,2641.594482421875,0.9064092040061952,1.0,0.0,3.0,1.0,0.0
17745960,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9487794041633606,0.2959620654582977,0.2665030658245086,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9923437833786012,0.3414739072322845,0.3232222199440002,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.3514362275600433,0.2455390691757202,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9633347392082214,0.3092278242111206,0.2928749322891235,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8049206733703613,0.182237833738327,0.8223471641540527,284.8825378417969,284.95001220703125,297.7813720703125,295.7258605957031,297.5215148925781,297.3023376464844,284.8875427246094,1.0,0.4223489463329315,0.7632495760917664,1.0,1.0,1.0,-2.3413279056549072,1.0644383430480957,1.276889443397522,0.5304323434829712,0.8250727653503418,0.8250727653503418,0.0,65.35506439208984,68.0,55303.88671875,0.0,989.4952392578124,1.0,279.758056640625,283.53912353515625,298.7384033203125,302.37469482421875,293.1499938964844,293.1499938964844,280.04998779296875,42044.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180840611457825,1.0,0.0,0.0,3.4934773445129395,3.4935009479522705,8.143463219312252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.51171875,0.0,1409.19140625,1895.4371337890625,0.0,2637.82861328125,0.8769241571426392,1.0,0.0,3.0,1.0,0.0
17746020,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9558339715003968,0.2977586090564728,0.2678738236427307,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9979231357574464,0.3442179560661316,0.3255845904350281,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.3548743426799774,0.2426008880138397,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9707292318344116,0.3118782341480255,0.2951667606830597,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8109269142150879,0.1836863607168197,0.8281345367431641,285.0072326660156,284.95001220703125,297.7124938964844,295.70281982421875,297.49090576171875,297.3036499023437,285.0056457519531,1.0,0.424184113740921,0.7618235945701599,1.0,1.0,1.0,-2.3520314693450928,1.069719910621643,1.2823115587234497,0.5329840183258057,0.927362024784088,0.927362024784088,0.0,64.77767181396484,88.0,54872.2421875,0.0,998.4107666015624,1.0,280.0416564941406,283.66357421875,298.67437744140625,302.2002868652344,293.1499938964844,293.1499938964844,279.75,33457.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081830143928528,1.0,0.0,0.0,3.6219794750213614,3.622002840042114,8.753571023589757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.533203125,0.0,1483.34228515625,1895.4371337890625,0.0,2546.470947265625,0.8970045447349548,1.0,0.0,3.0,1.0,0.0
17746080,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9558339715003968,0.2977586090564728,0.2678738236427307,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9979231357574464,0.3442179560661316,0.3255845904350281,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.3548743426799774,0.2426008880138397,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9707292318344116,0.3118782341480255,0.2951667606830597,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8109269142150879,0.1836863607168197,0.8281345367431641,285.0072326660156,284.95001220703125,297.7124938964844,295.70281982421875,297.49090576171875,297.3036499023437,285.0056457519531,1.0,0.424184113740921,0.7618235945701599,1.0,1.0,1.0,-2.3520314693450928,1.069719910621643,1.2823115587234497,0.5329840183258057,0.927362024784088,0.927362024784088,0.0,64.77767181396484,88.0,54872.2421875,0.0,998.4107666015624,1.0,280.0416564941406,283.66357421875,298.67437744140625,302.2002868652344,293.1499938964844,293.1499938964844,279.75,33457.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081830143928528,1.0,0.0,0.0,3.6219794750213614,3.622002840042114,8.753571023589757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.533203125,0.0,1483.34228515625,1895.4371337890625,0.0,2546.470947265625,0.8970045447349548,1.0,0.0,3.0,1.0,0.0
17746140,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9248476624488832,0.2985649704933166,0.26907479763031,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9750234484672546,0.3462430536746979,0.3279374837875366,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9833941459655762,0.3559595942497253,0.2492237687110901,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9424170851707458,0.3138742744922638,0.2974761724472046,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7881478071212769,0.1847409904003143,0.8345903158187866,284.91473388671875,284.95001220703125,297.6423034667969,295.6787109375,297.4552001953125,297.29669189453125,284.91851806640625,1.0,0.4327332377433777,0.7603976130485535,1.0,1.0,1.0,-2.3750529289245605,1.080933690071106,1.294119119644165,0.5390700101852417,0.846047580242157,0.846047580242157,0.0,71.26718139648438,108.0,55661.5390625,0.0,1049.037109375,1.0,279.7579345703125,283.56298828125,298.7032775878906,302.3457336425781,293.1499938964844,293.1499938964844,280.04998779296875,38867.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171413540840149,1.0,0.0,0.0,3.494384765625,3.494407892227173,8.14769521184644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.322265625,0.0,1387.3717041015625,1895.4371337890625,0.0,2629.106201171875,0.8735847473144531,1.0,0.0,3.0,1.0,0.0
17746200,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9248476624488832,0.2985649704933166,0.26907479763031,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9750234484672546,0.3462430536746979,0.3279374837875366,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9833941459655762,0.3559595942497253,0.2492237687110901,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9424170851707458,0.3138742744922638,0.2974761724472046,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7881478071212769,0.1847409904003143,0.8345903158187866,284.91473388671875,284.95001220703125,297.6423034667969,295.6787109375,297.4552001953125,297.29669189453125,284.91851806640625,1.0,0.4327332377433777,0.7603976130485535,1.0,1.0,1.0,-2.3750529289245605,1.080933690071106,1.294119119644165,0.5390700101852417,0.846047580242157,0.846047580242157,0.0,71.26718139648438,108.0,55661.5390625,0.0,1049.037109375,1.0,279.7579345703125,283.56298828125,298.7032775878906,302.3457336425781,293.1499938964844,293.1499938964844,280.04998779296875,38867.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171413540840149,1.0,0.0,0.0,3.494384765625,3.494407892227173,8.14769521184644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.322265625,0.0,1387.3717041015625,1895.4371337890625,0.0,2629.106201171875,0.8735847473144531,1.0,0.0,3.0,1.0,0.0
17746260,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8796573281288147,0.2999587953090668,0.2705854475498199,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9277941584587096,0.3486803472042084,0.3305507600307464,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9368886947631836,0.3573953509330749,0.2503552436828613,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8953269124031067,0.3162258565425873,0.3000259399414062,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7527241706848145,0.185933917760849,0.8418091535568237,285.02734375,284.95001220703125,297.5717468261719,295.65380859375,297.42169189453125,297.2941589355469,285.0242614746094,1.0,0.444778174161911,0.7587937116622925,1.0,1.0,1.0,-2.392853021621704,1.0896422863006592,1.3032108545303345,0.5436285734176636,0.9579747915267944,0.9579747915267944,0.0,83.54338836669922,128.0,55512.51171875,0.0,1118.62158203125,1.0,280.0422058105469,283.671875,298.6422424316406,302.2064514160156,293.1499938964844,293.1499938964844,279.75,32213.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111108541488647,1.0,0.0,0.0,3.658655405044556,3.658678770065308,8.931744446272205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.5927734375,0.0,1514.4227294921875,1895.4371337890625,0.0,2573.427001953125,0.9042713046073914,1.0,0.0,3.0,1.0,0.0
17746320,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8796573281288147,0.2999587953090668,0.2705854475498199,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9277941584587096,0.3486803472042084,0.3305507600307464,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9368886947631836,0.3573953509330749,0.2503552436828613,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8953269124031067,0.3162258565425873,0.3000259399414062,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7527241706848145,0.185933917760849,0.8418091535568237,285.02734375,284.95001220703125,297.5717468261719,295.65380859375,297.42169189453125,297.2941589355469,285.0242614746094,1.0,0.444778174161911,0.7587937116622925,1.0,1.0,1.0,-2.392853021621704,1.0896422863006592,1.3032108545303345,0.5436285734176636,0.9579747915267944,0.9579747915267944,0.0,83.54338836669922,128.0,55512.51171875,0.0,1118.62158203125,1.0,280.0422058105469,283.671875,298.6422424316406,302.2064514160156,293.1499938964844,293.1499938964844,279.75,32213.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111108541488647,1.0,0.0,0.0,3.658655405044556,3.658678770065308,8.931744446272205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.5927734375,0.0,1514.4227294921875,1895.4371337890625,0.0,2573.427001953125,0.9042713046073914,1.0,0.0,3.0,1.0,0.0
17746380,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8405840992927551,0.300279438495636,0.2717325985431671,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8835853338241577,0.3502707779407501,0.3329002857208252,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8904218673706055,0.3581137359142303,0.251478374004364,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.855550229549408,0.3177921175956726,0.3023369312286377,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7216991186141968,0.1866009086370468,0.8484348654747009,284.9018859863281,284.95001220703125,297.5017395019531,295.62847900390625,297.3843994140625,297.2843933105469,284.9061889648437,1.0,0.4589074850082397,0.7571897506713867,1.0,1.0,1.0,-2.409144639968872,1.0975854396820068,1.3115590810775757,0.5479171872138977,0.8553539514541626,0.8553539514541626,0.0,99.33538818359376,146.0,56255.29296875,0.0,1201.7916259765625,1.0,279.75750732421875,283.5426025390625,298.6615600585937,302.3465270996094,293.1499938964844,293.1499938964844,280.04998779296875,38786.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218953609466553,1.0,0.0,0.0,3.549144744873047,3.549168348312378,8.405057769778068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.0849609375,0.0,1444.1014404296875,1895.4371337890625,0.0,2673.137451171875,0.8853631615638733,1.0,0.0,3.0,1.0,0.0
17746440,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8405840992927551,0.300279438495636,0.2717325985431671,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8835853338241577,0.3502707779407501,0.3329002857208252,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8904218673706055,0.3581137359142303,0.251478374004364,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.855550229549408,0.3177921175956726,0.3023369312286377,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7216991186141968,0.1866009086370468,0.8484348654747009,284.9018859863281,284.95001220703125,297.5017395019531,295.62847900390625,297.3843994140625,297.2843933105469,284.9061889648437,1.0,0.4589074850082397,0.7571897506713867,1.0,1.0,1.0,-2.409144639968872,1.0975854396820068,1.3115590810775757,0.5479171872138977,0.8553539514541626,0.8553539514541626,0.0,99.33538818359376,146.0,56255.29296875,0.0,1201.7916259765625,1.0,279.75750732421875,283.5426025390625,298.6615600585937,302.3465270996094,293.1499938964844,293.1499938964844,280.04998779296875,38786.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218953609466553,1.0,0.0,0.0,3.549144744873047,3.549168348312378,8.405057769778068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.0849609375,0.0,1444.1014404296875,1895.4371337890625,0.0,2673.137451171875,0.8853631615638733,1.0,0.0,3.0,1.0,0.0
17746500,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8248443603515625,0.3007401525974273,0.272245317697525,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8660919070243835,0.3512637019157409,0.3339970707893371,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8723229765892029,0.3587729334831238,0.2520212233066559,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8395566344261169,0.3187460005283355,0.3034141361713409,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7078344821929932,0.1869982779026031,0.8513785004615784,285.0315856933594,284.95001220703125,297.4671936035156,295.6157531738281,297.3671569824219,297.2816162109375,285.037353515625,1.0,0.4661032855510711,0.7563877701759338,1.0,1.0,1.0,-2.4165573120117188,1.1012145280838013,1.3153427839279177,0.5498091578483582,0.9462270736694336,0.9462270736694336,0.0,107.76773071289062,146.0,55725.58203125,0.0,1245.1356201171875,1.0,279.9999694824219,283.68133544921875,298.5937194824219,302.1331481933594,293.1499938964844,293.1499938964844,280.04998779296875,33637.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166800737380981,1.0,0.0,0.0,3.610596656799317,3.610620021820069,8.698638112036861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.7265625,0.0,1472.2874755859375,1895.4371337890625,0.0,2624.84033203125,0.8968122005462646,1.0,0.0,3.0,1.0,0.0
17746560,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8114256262779236,0.3013545572757721,0.2730767428874969,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8517381548881531,0.3523864448070526,0.3353495299816131,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.857430636882782,0.3596040606498718,0.2528085112571716,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.826409637928009,0.3198177218437195,0.304721474647522,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6952494382858276,0.1874702423810959,0.8549386262893677,285.0235290527344,284.95001220703125,297.4331359863281,295.60302734375,297.3510437011719,297.2806091308594,285.0210266113281,1.0,0.4734563529491424,0.755489706993103,1.0,1.0,1.0,-2.4259727001190186,1.105815052986145,1.320157527923584,0.552250325679779,0.9685434103012084,0.9685434103012084,0.0,116.1681900024414,149.0,56019.89453125,0.0,1291.0126953125,1.0,280.04229736328125,283.6618957519531,298.5923767089844,302.18994140625,293.1499938964844,293.1499938964844,279.75,32432.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815910279750824,1.0,0.0,0.0,3.701761245727539,3.701785326004028,9.143450370174832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.712890625,0.0,1564.44873046875,1895.4371337890625,0.0,2617.723388671875,0.9142794013023376,1.0,0.0,3.0,1.0,0.0
17746620,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7930814027786255,0.3014769852161407,0.2738888561725616,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8345089554786682,0.353746235370636,0.337322860956192,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8393555283546448,0.3602532148361206,0.2537936866283417,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8098264932632446,0.3211459219455719,0.3066492676734924,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6794149875640869,0.1878938823938369,0.8597176671028137,284.89556884765625,284.95001220703125,297.36688232421875,295.5777893066406,297.315185546875,297.2704467773437,284.899169921875,1.0,0.4833768606185913,0.7536934614181519,1.0,1.0,1.0,-2.438568592071533,1.111946940422058,1.326621651649475,0.5556120276451111,0.8606566786766052,0.8606566786766052,0.0,128.33290100097656,137.0,56706.421875,0.0,1356.7705078125,1.0,279.7577209472656,283.5291748046875,298.60870361328125,302.3231811523437,293.1499938964844,293.1499938964844,280.04998779296875,38880.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262529969215393,1.0,0.0,0.0,3.5908355712890625,3.5908594131469727,8.603681180829881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.83984375,0.0,1489.537841796875,1895.4371337890625,0.0,2713.593017578125,0.8946241736412048,1.0,0.0,3.0,1.0,0.0
17746680,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7930814027786255,0.3014769852161407,0.2738888561725616,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8345089554786682,0.353746235370636,0.337322860956192,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8393555283546448,0.3602532148361206,0.2537936866283417,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8098264932632446,0.3211459219455719,0.3066492676734924,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6794149875640869,0.1878938823938369,0.8597176671028137,284.89556884765625,284.95001220703125,297.36688232421875,295.5777893066406,297.315185546875,297.2704467773437,284.899169921875,1.0,0.4833768606185913,0.7536934614181519,1.0,1.0,1.0,-2.438568592071533,1.111946940422058,1.326621651649475,0.5556120276451111,0.8606566786766052,0.8606566786766052,0.0,128.33290100097656,137.0,56706.421875,0.0,1356.7705078125,1.0,279.7577209472656,283.5291748046875,298.60870361328125,302.3231811523437,293.1499938964844,293.1499938964844,280.04998779296875,38880.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262529969215393,1.0,0.0,0.0,3.5908355712890625,3.5908594131469727,8.603681180829881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.83984375,0.0,1489.537841796875,1895.4371337890625,0.0,2713.593017578125,0.8946241736412048,1.0,0.0,3.0,1.0,0.0
17746740,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7903624176979065,0.3025038838386535,0.2746281623840332,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8325626254081726,0.3557533919811249,0.3390852212905884,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8369338512420654,0.3617162406444549,0.2546830475330353,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8078920245170593,0.3230566084384918,0.3083404302597046,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6772527098655701,0.1886478066444397,0.8629172444343567,285.0183410644531,284.95001220703125,297.3038330078125,295.5531311035156,297.2847900390625,297.2675170898437,285.0155029296875,1.0,0.4859553277492523,0.7518972158432007,1.0,1.0,1.0,-2.4485158920288086,1.116811990737915,1.3317039012908936,0.5581756830215454,0.9709663987159728,0.9709663987159728,0.0,130.95484924316406,125.0,56287.47265625,0.0,1380.0263671875,1.0,280.0428771972656,283.65313720703125,298.53924560546875,302.15606689453125,293.1499938964844,293.1499938964844,279.75,32738.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196479678153992,1.0,0.0,0.0,3.729260921478272,3.7292850017547607,9.279804089601384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.0224609375,0.0,1598.220703125,1895.4371337890625,0.0,2652.30810546875,0.9205515384674072,1.0,0.0,3.0,1.0,0.0
17746800,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7903624176979065,0.3025038838386535,0.2746281623840332,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8325626254081726,0.3557533919811249,0.3390852212905884,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8369338512420654,0.3617162406444549,0.2546830475330353,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8078920245170593,0.3230566084384918,0.3083404302597046,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6772527098655701,0.1886478066444397,0.8629172444343567,285.0183410644531,284.95001220703125,297.3038330078125,295.5531311035156,297.2847900390625,297.2675170898437,285.0155029296875,1.0,0.4859553277492523,0.7518972158432007,1.0,1.0,1.0,-2.4485158920288086,1.116811990737915,1.3317039012908936,0.5581756830215454,0.9709663987159728,0.9709663987159728,0.0,130.95484924316406,125.0,56287.47265625,0.0,1380.0263671875,1.0,280.0428771972656,283.65313720703125,298.53924560546875,302.15606689453125,293.1499938964844,293.1499938964844,279.75,32738.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196479678153992,1.0,0.0,0.0,3.729260921478272,3.7292850017547607,9.279804089601384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.0224609375,0.0,1598.220703125,1895.4371337890625,0.0,2652.30810546875,0.9205515384674072,1.0,0.0,3.0,1.0,0.0
17746860,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7955226302146912,0.3026986122131347,0.2749266326427459,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8382742404937744,0.3571066260337829,0.3404446244239807,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8422514200210571,0.3624107539653778,0.2552557289600372,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8137631416320801,0.3243752717971802,0.3096501529216766,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.682102382183075,0.1890865415334701,0.8648362159729004,284.89013671875,284.95001220703125,297.2449645996094,295.5293884277344,297.2532043457031,297.2591552734375,284.8944091796875,1.0,0.4843879640102386,0.7501034736633301,1.0,1.0,1.0,-2.4550814628601074,1.1200021505355835,1.335079312324524,0.5599550008773804,0.8593098521232605,0.8593098521232605,0.0,127.93601989746094,113.0,56827.12890625,0.0,1375.5963134765625,1.0,279.7570495605469,283.5235900878906,298.5565185546875,302.27978515625,293.1499938964844,293.1499938964844,280.04998779296875,39353.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291716575622559,1.0,0.0,0.0,3.6022958755493164,3.6023199558258057,8.658687420393107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5068359375,0.0,1505.5023193359375,1895.4371337890625,0.0,2740.736083984375,0.8975052237510681,1.0,0.0,3.0,1.0,0.0
