time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7955226302146912,0.3026986122131347,0.2749266326427459,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8382742404937744,0.3571066260337829,0.3404446244239807,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8422514200210571,0.3624107539653778,0.2552557289600372,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8137631416320801,0.3243752717971802,0.3096501529216766,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.682102382183075,0.1890865415334701,0.8648362159729004,284.89013671875,284.95001220703125,297.2449645996094,295.5293884277344,297.2532043457031,297.2591552734375,284.8944091796875,1.0,0.4843879640102386,0.7501034736633301,1.0,1.0,1.0,-2.4550814628601074,1.1200021505355835,1.335079312324524,0.5599550008773804,0.8593098521232605,0.8593098521232605,0.0,127.93601989746094,113.0,56827.12890625,0.0,1375.5963134765625,1.0,279.7570495605469,283.5235900878906,298.5565185546875,302.27978515625,293.1499938964844,293.1499938964844,280.04998779296875,39353.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291716575622559,1.0,0.0,0.0,3.6022958755493164,3.6023199558258057,8.658687420393107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5068359375,0.0,1505.5023193359375,1895.4371337890625,0.0,2740.736083984375,0.8975052237510681,1.0,0.0,3.0,1.0,0.0
17746980,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8073153495788574,0.3038479685783386,0.2754177749156952,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8504721522331238,0.3591684103012085,0.3418779969215393,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8541829586029053,0.3639606833457947,0.2559274733066559,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8255224823951721,0.3263391256332397,0.3110108971595764,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6927023530006409,0.1899292171001434,0.8666231632232666,285.0157775878906,284.95001220703125,297.19110107421875,295.5069274902344,297.2281188964844,297.2583923339844,285.0130920410156,1.0,0.4802748262882232,0.7483097314834595,1.0,1.0,1.0,-2.461977005004883,1.1233793497085571,1.338597536087036,0.561713695526123,0.9693207740783693,0.9693207740783693,0.0,121.12736511230467,101.0,56344.10546875,0.0,1355.65283203125,1.0,280.0429077148437,283.6508178710937,298.4892578125,302.10894775390625,293.1499938964844,293.1499938964844,279.75,32928.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217553496360779,1.0,0.0,0.0,3.735259771347046,3.735284090042114,9.309683832725568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.412109375,0.0,1606.5947265625,1895.4371337890625,0.0,2671.8388671875,0.9220389723777772,1.0,0.0,3.0,1.0,0.0
17747040,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8073153495788574,0.3038479685783386,0.2754177749156952,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8504721522331238,0.3591684103012085,0.3418779969215393,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8541829586029053,0.3639606833457947,0.2559274733066559,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8255224823951721,0.3263391256332397,0.3110108971595764,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6927023530006409,0.1899292171001434,0.8666231632232666,285.0157775878906,284.95001220703125,297.19110107421875,295.5069274902344,297.2281188964844,297.2583923339844,285.0130920410156,1.0,0.4802748262882232,0.7483097314834595,1.0,1.0,1.0,-2.461977005004883,1.1233793497085571,1.338597536087036,0.561713695526123,0.9693207740783693,0.9693207740783693,0.0,121.12736511230467,101.0,56344.10546875,0.0,1355.65283203125,1.0,280.0429077148437,283.6508178710937,298.4892578125,302.10894775390625,293.1499938964844,293.1499938964844,279.75,32928.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217553496360779,1.0,0.0,0.0,3.735259771347046,3.735284090042114,9.309683832725568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.412109375,0.0,1606.5947265625,1895.4371337890625,0.0,2671.8388671875,0.9220389723777772,1.0,0.0,3.0,1.0,0.0
17747100,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8148877620697021,0.3040933907032013,0.2756980061531067,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8587437272071838,0.3599572777748108,0.3426306545734405,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8623443245887756,0.3644439280033111,0.2562967538833618,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8332114219665527,0.3271041810512543,0.3117249608039856,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.699817955493927,0.190249502658844,0.8676835298538208,284.86895751953125,284.95001220703125,297.1663513183594,295.49627685546875,297.2154541015625,297.2560729980469,284.8612976074219,1.0,0.4776518046855926,0.7474128603935242,1.0,1.0,1.0,-2.4657974243164062,1.1252319812774658,1.3405653238296509,0.5627650618553162,0.8711416721343994,0.8711416721343994,0.0,116.87191009521484,101.0,57192.30078125,0.0,1342.517578125,1.0,279.795654296875,283.4862365722656,298.5348815917969,302.31939697265625,293.1499938964844,293.1499938964844,279.75,37091.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286882042884827,1.0,0.0,0.0,3.712353229522705,3.712378025054932,9.195849770549104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.1796875,0.0,1611.961181640625,1895.4371337890625,0.0,2736.237548828125,0.917670488357544,1.0,0.0,3.0,1.0,0.0
17747160,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8223499655723572,0.3041403591632843,0.2756032347679138,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8674823045730591,0.3605672419071197,0.3430656790733337,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8709146976470947,0.3647214472293854,0.2563894689083099,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8412510752677917,0.3277029991149902,0.3121483623981476,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7071540355682373,0.1904592365026474,0.8679216504096985,284.8896179199219,284.95001220703125,297.1431884765625,295.486083984375,297.2025451660156,297.2518310546875,284.8942565917969,1.0,0.4746351838111877,0.7465654015541077,1.0,1.0,1.0,-2.467114448547364,1.1258670091629028,1.34124755859375,0.5631431937217712,0.858338475227356,0.858338475227356,0.0,112.51561737060548,89.0,56852.70703125,0.0,1325.83203125,1.0,279.7570495605469,283.5236511230469,298.5108947753906,302.2347717285156,293.1499938964844,293.1499938964844,280.04998779296875,39519.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307696580886841,1.0,0.0,0.0,3.603477954864502,3.603502035140991,8.664370625410811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.2978515625,0.0,1508.0252685546875,1895.4371337890625,0.0,2755.611572265625,0.8978328704833984,1.0,0.0,3.0,1.0,0.0
17747220,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8426288962364197,0.305354505777359,0.2760348320007324,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8914675712585449,0.362658828496933,0.3443996906280517,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8946148157119751,0.3663119673728943,0.2569968700408935,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8634545207023621,0.3296965062618255,0.3134096562862396,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7253991365432739,0.1913749575614929,0.8694383502006531,285.0165405273437,284.95001220703125,297.10211181640625,295.46728515625,297.1840209960937,297.25244140625,285.013916015625,1.0,0.4680341184139251,0.7448705434799194,1.0,1.0,1.0,-2.473297119140625,1.1288889646530151,1.3444082736968994,0.5647464394569397,0.9696244597434998,0.9696244597434998,0.0,102.36779022216795,77.0,56377.02734375,0.0,1290.68994140625,1.0,280.0429382324219,283.65155029296875,298.4480895996094,302.0680847167969,293.1499938964844,293.1499938964844,279.75,32945.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230429291725159,1.0,0.0,0.0,3.736643314361572,3.7366676330566406,9.31658064473595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.45703125,0.0,1608.3206787109375,1895.4371337890625,0.0,2683.78271484375,0.922367513179779,1.0,0.0,3.0,1.0,0.0
17747280,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8426288962364197,0.305354505777359,0.2760348320007324,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8914675712585449,0.362658828496933,0.3443996906280517,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8946148157119751,0.3663119673728943,0.2569968700408935,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8634545207023621,0.3296965062618255,0.3134096562862396,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7253991365432739,0.1913749575614929,0.8694383502006531,285.0165405273437,284.95001220703125,297.10211181640625,295.46728515625,297.1840209960937,297.25244140625,285.013916015625,1.0,0.4680341184139251,0.7448705434799194,1.0,1.0,1.0,-2.473297119140625,1.1288889646530151,1.3444082736968994,0.5647464394569397,0.9696244597434998,0.9696244597434998,0.0,102.36779022216795,77.0,56377.02734375,0.0,1290.68994140625,1.0,280.0429382324219,283.65155029296875,298.4480895996094,302.0680847167969,293.1499938964844,293.1499938964844,279.75,32945.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230429291725159,1.0,0.0,0.0,3.736643314361572,3.7366676330566406,9.31658064473595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.45703125,0.0,1608.3206787109375,1895.4371337890625,0.0,2683.78271484375,0.922367513179779,1.0,0.0,3.0,1.0,0.0
17747340,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.869033932685852,0.3056800961494446,0.2761808633804321,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.923412263393402,0.3640600442886352,0.3455168306827545,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.926525056362152,0.3670835793018341,0.2574125826358795,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8924431204795837,0.331062912940979,0.3144767880439758,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7472476959228516,0.1919518411159515,0.870604932308197,284.8916320800781,284.95001220703125,297.0688171386719,295.45086669921875,297.16558837890625,297.2467956542969,284.89581298828125,1.0,0.4608461856842041,0.7431756258010864,1.0,1.0,1.0,-2.478003978729248,1.1311579942703247,1.346846103668213,0.5660984516143799,0.8601959347724915,0.8601959347724915,0.0,91.7828369140625,65.0,56913.56640625,0.0,1251.73388671875,1.0,279.75701904296875,283.52410888671875,298.4745788574219,302.1996154785156,293.1499938964844,293.1499938964844,280.04998779296875,39376.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318777084350586,1.0,0.0,0.0,3.60737419128418,3.607398271560669,8.683117584951106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.703125,0.0,1511.232421875,1895.4371337890625,0.0,2765.932373046875,0.8986786603927612,1.0,0.0,3.0,1.0,0.0
17747400,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.869033932685852,0.3056800961494446,0.2761808633804321,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.923412263393402,0.3640600442886352,0.3455168306827545,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.926525056362152,0.3670835793018341,0.2574125826358795,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8924431204795837,0.331062912940979,0.3144767880439758,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7472476959228516,0.1919518411159515,0.870604932308197,284.8916320800781,284.95001220703125,297.0688171386719,295.45086669921875,297.16558837890625,297.2467956542969,284.89581298828125,1.0,0.4608461856842041,0.7431756258010864,1.0,1.0,1.0,-2.478003978729248,1.1311579942703247,1.346846103668213,0.5660984516143799,0.8601959347724915,0.8601959347724915,0.0,91.7828369140625,65.0,56913.56640625,0.0,1251.73388671875,1.0,279.75701904296875,283.52410888671875,298.4745788574219,302.1996154785156,293.1499938964844,293.1499938964844,280.04998779296875,39376.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318777084350586,1.0,0.0,0.0,3.60737419128418,3.607398271560669,8.683117584951106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.703125,0.0,1511.232421875,1895.4371337890625,0.0,2765.932373046875,0.8986786603927612,1.0,0.0,3.0,1.0,0.0
17747460,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9076809883117676,0.3069092333316803,0.2765864431858063,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.968512237071991,0.3661423921585083,0.3467986285686493,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9707774519920348,0.368670105934143,0.2579858303070068,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9361479878425598,0.3330468833446502,0.3156856894493103,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7793239951133728,0.19289430975914,0.8720442056655884,285.0180053710937,284.95001220703125,297.04412841796875,295.43719482421875,297.1549072265625,297.2480773925781,285.0154113769531,1.0,0.4532509446144104,0.7415004372596741,1.0,1.0,1.0,-2.483895778656006,1.134029507637024,1.3498661518096924,0.5676608681678772,0.9718351364135742,0.9718351364135742,0.0,80.45345306396484,68.0,56441.9765625,0.0,1210.8919677734375,1.0,280.04296875,283.6517333984375,298.41717529296875,302.03912353515625,293.1499938964844,293.1499938964844,279.75,32913.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824005126953125,1.0,0.0,0.0,3.7408175468444815,3.740841865539551,9.33740750497236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.046875,0.0,1612.9031982421875,1895.4371337890625,0.0,2692.713134765625,0.9232944250106812,1.0,0.0,3.0,1.0,0.0
17747520,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9076809883117676,0.3069092333316803,0.2765864431858063,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.968512237071991,0.3661423921585083,0.3467986285686493,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9707774519920348,0.368670105934143,0.2579858303070068,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9361479878425598,0.3330468833446502,0.3156856894493103,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7793239951133728,0.19289430975914,0.8720442056655884,285.0180053710937,284.95001220703125,297.04412841796875,295.43719482421875,297.1549072265625,297.2480773925781,285.0154113769531,1.0,0.4532509446144104,0.7415004372596741,1.0,1.0,1.0,-2.483895778656006,1.134029507637024,1.3498661518096924,0.5676608681678772,0.9718351364135742,0.9718351364135742,0.0,80.45345306396484,68.0,56441.9765625,0.0,1210.8919677734375,1.0,280.04296875,283.6517333984375,298.41717529296875,302.03912353515625,293.1499938964844,293.1499938964844,279.75,32913.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824005126953125,1.0,0.0,0.0,3.7408175468444815,3.740841865539551,9.33740750497236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.046875,0.0,1612.9031982421875,1895.4371337890625,0.0,2692.713134765625,0.9232944250106812,1.0,0.0,3.0,1.0,0.0
17747580,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9363609552383424,0.3072169125080108,0.2769079208374023,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9926111102104188,0.367508202791214,0.3480809330940246,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9940253496170044,0.3694106638431549,0.2585271000862121,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9652464985847472,0.3343770802021026,0.3169173300266266,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8016286492347717,0.1934679299592971,0.8741413354873657,284.89312744140625,284.95001220703125,297.0290222167969,295.42657470703125,297.1449584960937,297.2427673339844,284.89727783203125,1.0,0.4502353370189667,0.7398251891136169,1.0,1.0,1.0,-2.49047589302063,1.137209177017212,1.353266716003418,0.5695210695266724,0.8635520935058594,0.8635520935058594,0.0,74.7069091796875,86.0,57053.80859375,0.0,1194.3509521484375,1.0,279.7569580078125,283.5225524902344,298.4500732421875,302.1806640625,293.1499938964844,293.1499938964844,280.04998779296875,39219.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327777981758118,1.0,0.0,0.0,3.61776614189148,3.6177902221679688,8.733217100598267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.060546875,0.0,1521.4788818359375,1895.4371337890625,0.0,2774.319091796875,0.9008548855781556,1.0,0.0,3.0,1.0,0.0
17747640,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9363609552383424,0.3072169125080108,0.2769079208374023,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9926111102104188,0.367508202791214,0.3480809330940246,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9940253496170044,0.3694106638431549,0.2585271000862121,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9652464985847472,0.3343770802021026,0.3169173300266266,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8016286492347717,0.1934679299592971,0.8741413354873657,284.89312744140625,284.95001220703125,297.0290222167969,295.42657470703125,297.1449584960937,297.2427673339844,284.89727783203125,1.0,0.4502353370189667,0.7398251891136169,1.0,1.0,1.0,-2.49047589302063,1.137209177017212,1.353266716003418,0.5695210695266724,0.8635520935058594,0.8635520935058594,0.0,74.7069091796875,86.0,57053.80859375,0.0,1194.3509521484375,1.0,279.7569580078125,283.5225524902344,298.4500732421875,302.1806640625,293.1499938964844,293.1499938964844,280.04998779296875,39219.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327777981758118,1.0,0.0,0.0,3.61776614189148,3.6177902221679688,8.733217100598267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.060546875,0.0,1521.4788818359375,1895.4371337890625,0.0,2774.319091796875,0.9008548855781556,1.0,0.0,3.0,1.0,0.0
17747700,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9337053894996644,0.3077020347118377,0.2771444618701935,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9910211563110352,0.3684319257736206,0.3487927913665771,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9922544360160828,0.3700731098651886,0.2588465511798858,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9632741212844848,0.3352563679218292,0.3176048099994659,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7998247146606445,0.1938580125570297,0.8755592703819275,285.02850341796875,284.95001220703125,297.0253295898437,295.4225769042969,297.1430053710937,297.24237060546875,285.0343017578125,1.0,0.4516878724098205,0.7389876246452332,1.0,1.0,1.0,-2.4945223331451416,1.1391857862472534,1.3553366661071775,0.5705769062042236,0.95628422498703,0.95628422498703,0.0,75.40625762939453,86.0,56426.59765625,0.0,1202.1328125,1.0,280.0014953613281,283.6683349609375,298.3912048339844,301.9688720703125,293.1499938964844,293.1499938964844,280.04998779296875,34063.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266371488571167,1.0,0.0,0.0,3.670097589492798,3.670121431350708,8.98769883406203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.08203125,0.0,1541.0772705078125,1895.4371337890625,0.0,2717.163330078125,0.9104625582695008,1.0,0.0,3.0,1.0,0.0
17747760,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9238361716270448,0.3083476126194,0.2777785062789917,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9838217496871948,0.369501918554306,0.3498542308807373,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.984968900680542,0.3709049820899963,0.25946244597435,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.954376459121704,0.3362695574760437,0.3186157643795013,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7925027012825012,0.1943349540233612,0.8780009746551514,285.02459716796875,284.95001220703125,297.0243530273437,295.41943359375,297.1431884765625,297.2436828613281,285.0225524902344,1.0,0.4545437693595886,0.7381071448326111,1.0,1.0,1.0,-2.5014448165893555,1.142555832862854,1.358889102935791,0.5724309086799622,0.980960726737976,0.980960726737976,0.0,77.76494598388672,104.0,56690.12890625,0.0,1220.451416015625,1.0,280.0427551269531,283.65362548828125,298.4000549316406,302.03271484375,293.1499938964844,293.1499938964844,279.75,32768.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250262141227722,1.0,0.0,0.0,3.754762649536133,3.75478720664978,9.407154379914572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.501953125,0.0,1628.0013427734375,1895.4371337890625,0.0,2702.195068359375,0.9265069365501404,1.0,0.0,3.0,1.0,0.0
17747820,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8894690871238708,0.3084499835968017,0.2784968018531799,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9511972069740297,0.3706908226013183,0.3515784740447998,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9520682692527772,0.3714613020420074,0.2603253424167633,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9178034663200378,0.3374184668064117,0.3202852606773376,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7652997374534607,0.1947303563356399,0.8821988105773926,284.8948669433594,284.95001220703125,297.0310363769531,295.4160461425781,297.142578125,297.2372131347656,284.8982849121094,1.0,0.4630469977855682,0.7363462448120117,1.0,1.0,1.0,-2.5124711990356445,1.1478919982910156,1.3645793199539185,0.575517475605011,0.8731608390808105,0.8731608390808105,0.0,87.04629516601562,122.0,57487.203125,0.0,1273.4796142578125,1.0,279.7572326660156,283.5144348144531,298.4412536621094,302.1949157714844,293.1499938964844,293.1499938964844,280.04998779296875,38730.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341605067253113,1.0,0.0,0.0,3.6537368297576895,3.653761386871338,8.907745723263361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.59765625,0.0,1557.779052734375,1895.4371337890625,0.0,2787.208984375,0.9082915782928468,1.0,0.0,3.0,1.0,0.0
17747880,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8894690871238708,0.3084499835968017,0.2784968018531799,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9511972069740297,0.3706908226013183,0.3515784740447998,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9520682692527772,0.3714613020420074,0.2603253424167633,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9178034663200378,0.3374184668064117,0.3202852606773376,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7652997374534607,0.1947303563356399,0.8821988105773926,284.8948669433594,284.95001220703125,297.0310363769531,295.4160461425781,297.142578125,297.2372131347656,284.8982849121094,1.0,0.4630469977855682,0.7363462448120117,1.0,1.0,1.0,-2.5124711990356445,1.1478919982910156,1.3645793199539185,0.575517475605011,0.8731608390808105,0.8731608390808105,0.0,87.04629516601562,122.0,57487.203125,0.0,1273.4796142578125,1.0,279.7572326660156,283.5144348144531,298.4412536621094,302.1949157714844,293.1499938964844,293.1499938964844,280.04998779296875,38730.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341605067253113,1.0,0.0,0.0,3.6537368297576895,3.653761386871338,8.907745723263361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.59765625,0.0,1557.779052734375,1895.4371337890625,0.0,2787.208984375,0.9082915782928468,1.0,0.0,3.0,1.0,0.0
17747940,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8560332655906677,0.3093512952327728,0.279511421918869,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9112671613693236,0.372478723526001,0.3535295128822326,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9116204977035522,0.3727445006370544,0.2613870203495025,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8822999596595764,0.3390994071960449,0.3221566677093506,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7381404042243958,0.1953715234994888,0.8868398666381836,285.0311279296875,284.95001220703125,297.04998779296875,295.416748046875,297.1508483886719,297.2366943359375,285.02899169921875,1.0,0.4740098714828491,0.7345853447914124,1.0,1.0,1.0,-2.5251283645629883,1.154049277305603,1.3710789680480957,0.5789287686347961,0.9964897632598876,0.9964897632598876,0.0,99.66849517822266,140.0,57150.4296875,0.0,1343.3876953125,1.0,280.0433044433594,283.6499938964844,298.39874267578125,302.0577087402344,293.1499938964844,293.1499938964844,279.75,32671.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267304301261902,1.0,0.0,0.0,3.789866209030152,3.789891004562378,9.58387317950837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.966796875,0.0,1668.5531005859375,1895.4371337890625,0.0,2718.03076171875,0.9342583417892456,1.0,0.0,3.0,1.0,0.0
17748000,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8560332655906677,0.3093512952327728,0.279511421918869,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9112671613693236,0.372478723526001,0.3535295128822326,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9116204977035522,0.3727445006370544,0.2613870203495025,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8822999596595764,0.3390994071960449,0.3221566677093506,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7381404042243958,0.1953715234994888,0.8868398666381836,285.0311279296875,284.95001220703125,297.04998779296875,295.416748046875,297.1508483886719,297.2366943359375,285.02899169921875,1.0,0.4740098714828491,0.7345853447914124,1.0,1.0,1.0,-2.5251283645629883,1.154049277305603,1.3710789680480957,0.5789287686347961,0.9964897632598876,0.9964897632598876,0.0,99.66849517822266,140.0,57150.4296875,0.0,1343.3876953125,1.0,280.0433044433594,283.6499938964844,298.39874267578125,302.0577087402344,293.1499938964844,293.1499938964844,279.75,32671.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267304301261902,1.0,0.0,0.0,3.789866209030152,3.789891004562378,9.58387317950837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.966796875,0.0,1668.5531005859375,1895.4371337890625,0.0,2718.03076171875,0.9342583417892456,1.0,0.0,3.0,1.0,0.0
17748060,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8265156149864197,0.3092372417449951,0.280271828174591,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8776262998580933,0.3734612762928009,0.3553072214126587,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.877469539642334,0.3730948865413666,0.2622905969619751,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8510618805885315,0.3400371968746185,0.3238735496997833,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7134422063827515,0.1955427080392837,0.891171932220459,284.8916015625,284.95001220703125,297.07550048828125,295.4197082519531,297.1583251953125,297.22900390625,284.89556884765625,1.0,0.4863753914833069,0.7326025366783142,1.0,1.0,1.0,-2.5365378856658936,1.1595638990402222,1.3769739866256714,0.5821556448936462,0.884235680103302,0.884235680103302,0.0,114.90119171142578,158.0,58031.2109375,0.0,1423.64990234375,1.0,279.7563171386719,283.500244140625,298.4472045898437,302.2333068847656,293.1499938964844,293.1499938964844,280.04998779296875,38626.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362374901771545,1.0,0.0,0.0,3.701105833053589,3.7011308670043945,9.14021313747071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.447265625,0.0,1610.6998291015625,1895.4371337890625,0.0,2806.583251953125,0.918634831905365,1.0,0.0,3.0,1.0,0.0
17748120,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8265156149864197,0.3092372417449951,0.280271828174591,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8776262998580933,0.3734612762928009,0.3553072214126587,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.877469539642334,0.3730948865413666,0.2622905969619751,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8510618805885315,0.3400371968746185,0.3238735496997833,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7134422063827515,0.1955427080392837,0.891171932220459,284.8916015625,284.95001220703125,297.07550048828125,295.4197082519531,297.1583251953125,297.22900390625,284.89556884765625,1.0,0.4863753914833069,0.7326025366783142,1.0,1.0,1.0,-2.5365378856658936,1.1595638990402222,1.3769739866256714,0.5821556448936462,0.884235680103302,0.884235680103302,0.0,114.90119171142578,158.0,58031.2109375,0.0,1423.64990234375,1.0,279.7563171386719,283.500244140625,298.4472045898437,302.2333068847656,293.1499938964844,293.1499938964844,280.04998779296875,38626.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362374901771545,1.0,0.0,0.0,3.701105833053589,3.7011308670043945,9.14021313747071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.447265625,0.0,1610.6998291015625,1895.4371337890625,0.0,2806.583251953125,0.918634831905365,1.0,0.0,3.0,1.0,0.0
17748180,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8013462424278259,0.3099667131900787,0.2812472879886627,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8508042693138123,0.3750753402709961,0.3572213053703308,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8502663373947144,0.3742081522941589,0.2633255422115326,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8264132142066956,0.341539055109024,0.325704276561737,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6902776956558228,0.1959857493638992,0.8955631852149963,285.0353088378906,284.95001220703125,297.1012878417969,295.4228515625,297.16949462890625,297.2277526855469,285.0337219238281,1.0,0.4993979632854461,0.7306197285652161,1.0,1.0,1.0,-2.548722743988037,1.1654865741729736,1.3832361698150637,0.5854635834693909,1.0,1.0,0.0,131.29856872558594,161.0,57636.5625,0.0,1510.7181396484375,1.0,280.0436096191406,283.64373779296875,298.4061279296875,302.09619140625,293.1499938964844,293.1499938964844,279.75,32987.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290426135063171,1.0,0.0,0.0,3.828303813934326,3.828329086303711,9.779262200027006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.060546875,0.0,1717.0914306640625,1895.4371337890625,0.0,2739.534912109375,0.9430487751960754,1.0,0.0,3.0,1.0,0.0
17748240,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8013462424278259,0.3099667131900787,0.2812472879886627,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8508042693138123,0.3750753402709961,0.3572213053703308,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8502663373947144,0.3742081522941589,0.2633255422115326,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8264132142066956,0.341539055109024,0.325704276561737,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6902776956558228,0.1959857493638992,0.8955631852149963,285.0353088378906,284.95001220703125,297.1012878417969,295.4228515625,297.16949462890625,297.2277526855469,285.0337219238281,1.0,0.4993979632854461,0.7306197285652161,1.0,1.0,1.0,-2.548722743988037,1.1654865741729736,1.3832361698150637,0.5854635834693909,1.0,1.0,0.0,131.29856872558594,161.0,57636.5625,0.0,1510.7181396484375,1.0,280.0436096191406,283.64373779296875,298.4061279296875,302.09619140625,293.1499938964844,293.1499938964844,279.75,32987.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290426135063171,1.0,0.0,0.0,3.828303813934326,3.828329086303711,9.779262200027006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.060546875,0.0,1717.0914306640625,1895.4371337890625,0.0,2739.534912109375,0.9430487751960754,1.0,0.0,3.0,1.0,0.0
17748300,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7928339242935181,0.3099901676177978,0.281733900308609,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8426336646080017,0.3756239116191864,0.3581756353378296,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8419304490089417,0.374462366104126,0.2638503611087799,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8186919093132019,0.3420542776584625,0.3266107439994812,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6828004121780396,0.1960750222206115,0.8976104855537415,284.8871459960937,284.95001220703125,297.11431884765625,295.424560546875,297.1739501953125,297.2250671386719,284.8788146972656,1.0,0.504136323928833,0.729628324508667,1.0,1.0,1.0,-2.55463981628418,1.168339490890503,1.3863003253936768,0.5871681571006775,0.916729211807251,0.916729211807251,0.0,137.55169677734375,161.0,58708.24609375,0.0,1545.843994140625,1.0,279.7943115234375,283.471435546875,298.46405029296875,302.3294372558594,293.1499938964844,293.1499938964844,279.75,35998.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360832929611206,1.0,0.0,0.0,3.827884435653688,3.8279101848602295,9.777119203135951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.388671875,0.0,1740.2139892578125,1895.4371337890625,0.0,2805.144287109375,0.9433817267417908,1.0,0.0,3.0,1.0,0.0
17748360,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7855419516563416,0.3097428977489471,0.2817730605602264,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8358960151672363,0.3759290874004364,0.358736902475357,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8349891304969788,0.3744411766529083,0.2640431225299835,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.812078058719635,0.3423428833484649,0.3271531164646148,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6765123605728149,0.196008875966072,0.8985308408737183,284.8878479003906,284.95001220703125,297.1274108886719,295.4263000488281,297.1771850585937,297.21990966796875,284.8914794921875,1.0,0.5080440044403076,0.7285953164100647,1.0,1.0,1.0,-2.557354211807251,1.169635772705078,1.3877183198928833,0.5880025029182434,0.8934015035629272,0.8934015035629272,0.0,142.9419708251953,149.0,58528.88671875,0.0,1573.0008544921875,1.0,279.7562866210937,283.48516845703125,298.4541320800781,302.27301025390625,293.1499938964844,293.1499938964844,280.04998779296875,38533.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385565876960754,1.0,0.0,0.0,3.74779224395752,3.7478177547454834,9.3722593419443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.611328125,0.0,1664.1798095703125,1895.4371337890625,0.0,2828.232421875,0.9288564324378968,1.0,0.0,3.0,1.0,0.0
17748420,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.783492386341095,0.3104525804519653,0.2821665406227112,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8344617486000061,0.3774809241294861,0.3600068092346191,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8331985473632812,0.3755072951316833,0.2646110951900482,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8106447458267212,0.3437803387641907,0.3283373713493347,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6747063398361206,0.1963892132043838,0.8998542428016663,285.03448486328125,284.95001220703125,297.1539306640625,295.4300842285156,297.1889953613281,297.2192077636719,285.0334777832031,1.0,0.5096293091773987,0.7265292406082153,1.0,1.0,1.0,-2.563045024871826,1.1723811626434326,1.3906638622283936,0.5896360278129578,1.0,1.0,0.0,144.9694061279297,137.0,57946.8125,0.0,1589.616455078125,1.0,280.0435485839844,283.6357116699219,298.4120483398437,302.12481689453125,293.1499938964844,293.1499938964844,279.75,33505.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311168551445007,1.0,0.0,0.0,3.856413125991821,3.856438636779785,9.923397783495602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.494140625,0.0,1755.4462890625,1895.4371337890625,0.0,2758.8447265625,0.9497720003128052,1.0,0.0,3.0,1.0,0.0
17748480,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.783492386341095,0.3104525804519653,0.2821665406227112,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8344617486000061,0.3774809241294861,0.3600068092346191,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8331985473632812,0.3755072951316833,0.2646110951900482,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8106447458267212,0.3437803387641907,0.3283373713493347,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6747063398361206,0.1963892132043838,0.8998542428016663,285.03448486328125,284.95001220703125,297.1539306640625,295.4300842285156,297.1889953613281,297.2192077636719,285.0334777832031,1.0,0.5096293091773987,0.7265292406082153,1.0,1.0,1.0,-2.563045024871826,1.1723811626434326,1.3906638622283936,0.5896360278129578,1.0,1.0,0.0,144.9694061279297,137.0,57946.8125,0.0,1589.616455078125,1.0,280.0435485839844,283.6357116699219,298.4120483398437,302.12481689453125,293.1499938964844,293.1499938964844,279.75,33505.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311168551445007,1.0,0.0,0.0,3.856413125991821,3.856438636779785,9.923397783495602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.494140625,0.0,1755.4462890625,1895.4371337890625,0.0,2758.8447265625,0.9497720003128052,1.0,0.0,3.0,1.0,0.0
17748540,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7884693741798401,0.3103443086147308,0.2822067737579345,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8399630188941956,0.3783795833587646,0.3609497249126434,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8382982015609741,0.3758048713207245,0.2649197280406952,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8161502480506897,0.3446248769760132,0.329210877418518,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6791877150535583,0.1964751631021499,0.9001638889312744,284.8861999511719,284.95001220703125,297.1808776855469,295.4342041015625,297.1979675292969,297.2129821777344,284.8891906738281,1.0,0.5073589086532593,0.7244632244110107,1.0,1.0,1.0,-2.5660269260406494,1.173778057098389,1.3922488689422607,0.590667188167572,0.8969276547431946,0.8969276547431946,0.0,141.3993377685547,125.0,58752.63671875,0.0,1578.0843505859375,1.0,279.75665283203125,283.4765014648437,298.4582824707031,302.29229736328125,293.1499938964844,293.1499938964844,280.04998779296875,38650.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398949503898621,1.0,0.0,0.0,3.7719204425811768,3.7719459533691406,9.49332388699986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4228515625,0.0,1693.5784912109375,1895.4371337890625,0.0,2840.73388671875,0.9343972206115724,1.0,0.0,3.0,1.0,0.0
17748600,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7884693741798401,0.3103443086147308,0.2822067737579345,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8399630188941956,0.3783795833587646,0.3609497249126434,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8382982015609741,0.3758048713207245,0.2649197280406952,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8161502480506897,0.3446248769760132,0.329210877418518,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6791877150535583,0.1964751631021499,0.9001638889312744,284.8861999511719,284.95001220703125,297.1808776855469,295.4342041015625,297.1979675292969,297.2129821777344,284.8891906738281,1.0,0.5073589086532593,0.7244632244110107,1.0,1.0,1.0,-2.5660269260406494,1.173778057098389,1.3922488689422607,0.590667188167572,0.8969276547431946,0.8969276547431946,0.0,141.3993377685547,125.0,58752.63671875,0.0,1578.0843505859375,1.0,279.75665283203125,283.4765014648437,298.4582824707031,302.29229736328125,293.1499938964844,293.1499938964844,280.04998779296875,38650.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398949503898621,1.0,0.0,0.0,3.7719204425811768,3.7719459533691406,9.49332388699986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4228515625,0.0,1693.5784912109375,1895.4371337890625,0.0,2840.73388671875,0.9343972206115724,1.0,0.0,3.0,1.0,0.0
17748660,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7991752028465271,0.3112256228923797,0.2824031710624695,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8511123657226562,0.3800339698791504,0.3619448244571686,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8490092754364014,0.3769659996032715,0.2652860879898071,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8267739415168762,0.3461416661739349,0.3301046192646026,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6886168122291565,0.1969787925481796,0.9002819657325745,285.0342712402344,284.95001220703125,297.20831298828125,295.43878173828125,297.21124267578125,297.2142028808594,285.0334777832031,1.0,0.50272536277771,0.7225455045700073,1.0,1.0,1.0,-2.569108247756958,1.175257682800293,1.3938504457473757,0.5915807485580444,1.0,1.0,0.0,134.1862030029297,113.0,58083.42578125,0.0,1550.7154541015625,1.0,280.0436706542969,283.6308898925781,298.4179382324219,302.1397399902344,293.1499938964844,293.1499938964844,279.75,33750.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319019079208374,1.0,0.0,0.0,3.8704819679260254,3.870507955551148,9.995934533435502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.8447265625,0.0,1774.7296142578125,1895.4371337890625,0.0,2766.15771484375,0.953128218650818,1.0,0.0,3.0,1.0,0.0
17748720,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7991752028465271,0.3112256228923797,0.2824031710624695,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8511123657226562,0.3800339698791504,0.3619448244571686,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8490092754364014,0.3769659996032715,0.2652860879898071,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8267739415168762,0.3461416661739349,0.3301046192646026,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6886168122291565,0.1969787925481796,0.9002819657325745,285.0342712402344,284.95001220703125,297.20831298828125,295.43878173828125,297.21124267578125,297.2142028808594,285.0334777832031,1.0,0.50272536277771,0.7225455045700073,1.0,1.0,1.0,-2.569108247756958,1.175257682800293,1.3938504457473757,0.5915807485580444,1.0,1.0,0.0,134.1862030029297,113.0,58083.42578125,0.0,1550.7154541015625,1.0,280.0436706542969,283.6308898925781,298.4179382324219,302.1397399902344,293.1499938964844,293.1499938964844,279.75,33750.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319019079208374,1.0,0.0,0.0,3.8704819679260254,3.870507955551148,9.995934533435502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.8447265625,0.0,1774.7296142578125,1895.4371337890625,0.0,2766.15771484375,0.953128218650818,1.0,0.0,3.0,1.0,0.0
