time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8132784366607666,0.3112917840480804,0.2824031114578247,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8664456009864807,0.3810431361198425,0.3627832531929016,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8637913465499878,0.3773268163204193,0.265491783618927,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8408950567245483,0.3470413386821747,0.3308291733264923,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7014452815055847,0.1971887797117233,0.9001634120941162,284.886474609375,284.95001220703125,297.2362976074219,295.4438171386719,297.2215576171875,297.2096252441406,284.8894348144531,1.0,0.4967430830001831,0.7206277847290039,1.0,1.0,1.0,-2.57109808921814,1.1761730909347534,1.3949251174926758,0.5923401713371277,0.8991820216178894,0.8991820216178894,0.0,125.24764251708984,101.0,58880.87109375,0.0,1514.2413330078125,1.0,279.7565612792969,283.4720458984375,298.466064453125,302.3077392578125,293.1499938964844,293.1499938964844,280.04998779296875,38699.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403021693229675,1.0,0.0,0.0,3.7845637798309326,3.784589529037476,9.557073781252257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.095703125,0.0,1709.038330078125,1895.4371337890625,0.0,2844.53857421875,0.9372583627700806,1.0,0.0,3.0,1.0,0.0
17748840,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8132784366607666,0.3112917840480804,0.2824031114578247,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8664456009864807,0.3810431361198425,0.3627832531929016,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8637913465499878,0.3773268163204193,0.265491783618927,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8408950567245483,0.3470413386821747,0.3308291733264923,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7014452815055847,0.1971887797117233,0.9001634120941162,284.886474609375,284.95001220703125,297.2362976074219,295.4438171386719,297.2215576171875,297.2096252441406,284.8894348144531,1.0,0.4967430830001831,0.7206277847290039,1.0,1.0,1.0,-2.57109808921814,1.1761730909347534,1.3949251174926758,0.5923401713371277,0.8991820216178894,0.8991820216178894,0.0,125.24764251708984,101.0,58880.87109375,0.0,1514.2413330078125,1.0,279.7565612792969,283.4720458984375,298.466064453125,302.3077392578125,293.1499938964844,293.1499938964844,280.04998779296875,38699.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403021693229675,1.0,0.0,0.0,3.7845637798309326,3.784589529037476,9.557073781252257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.095703125,0.0,1709.038330078125,1895.4371337890625,0.0,2844.53857421875,0.9372583627700806,1.0,0.0,3.0,1.0,0.0
17748900,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8211662769317627,0.311674028635025,0.282315045595169,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8757192492485046,0.3818041980266571,0.3631008565425873,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8727481365203857,0.37779301404953,0.2655008137226105,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8493888974189758,0.3477082848548889,0.3310810923576355,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7089747190475464,0.197416752576828,0.8997502326965332,285.029296875,284.95001220703125,297.25048828125,295.446533203125,297.22808837890625,297.2095642089844,285.0355834960937,1.0,0.4933422803878784,0.7196689248085022,1.0,1.0,1.0,-2.571186780929565,1.1762070655822754,1.39497971534729,0.5924025774002075,0.99561870098114,0.99561870098114,0.0,120.34345245361328,101.0,58081.34375,0.0,1492.8709716796875,1.0,280.0052490234375,283.6297607421875,298.4140625,302.09423828125,293.1499938964844,293.1499938964844,280.04998779296875,34474.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340616226196289,1.0,0.0,0.0,3.820717096328736,3.820742607116699,9.740540463099023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.513671875,0.0,1719.57861328125,1895.4371337890625,0.0,2786.286865234375,0.9443615674972534,1.0,0.0,3.0,1.0,0.0
17748960,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8310071229934692,0.3123200833797455,0.2826194167137146,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8874343633651733,0.3827962279319763,0.3637498319149017,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8841732144355774,0.3785110712051391,0.2657880485057831,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8602076768875122,0.3485811650753021,0.3316265046596527,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7178950905799866,0.1977926939725875,0.9001715183258057,285.0370178222656,284.95001220703125,297.2648620605469,295.44940185546875,297.2359619140625,297.21197509765625,285.0365905761719,1.0,0.4898808598518371,0.7187357544898987,1.0,1.0,1.0,-2.573836326599121,1.1774873733520508,1.39634907245636,0.5931551456451416,1.0,1.0,0.0,114.89088439941406,89.0,58191.42578125,0.0,1472.49072265625,1.0,280.04351806640625,283.6296691894531,298.4277038574219,302.1557922363281,293.1499938964844,293.1499938964844,279.75,33891.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321606516838074,1.0,0.0,0.0,3.8784451484680176,3.878470897674561,1.0037107358584765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.1572265625,0.0,1785.7252197265625,1895.4371337890625,0.0,2768.568359375,0.9550936818122864,1.0,0.0,3.0,1.0,0.0
17749020,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8529276251792908,0.3125016093254089,0.2826701402664184,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9141620993614196,0.3838847875595093,0.3646025359630584,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9099019169807434,0.3788846433162689,0.26595538854599,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8848897814750671,0.3494912981986999,0.3322962820529938,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7364120483398438,0.1980832666158676,0.9001064896583557,284.885986328125,284.95001220703125,297.2940979003906,295.4555358886719,297.2473449707031,297.2082824707031,284.88934326171875,1.0,0.4825412631034851,0.7168694734573364,1.0,1.0,1.0,-2.575856924057007,1.1784193515777588,1.3974374532699585,0.5939152836799622,0.9017520546913148,0.9017520546913148,0.0,104.11325073242188,77.0,59015.1640625,0.0,1427.8529052734375,1.0,279.7557373046875,283.46734619140625,298.47808837890625,302.3277282714844,293.1499938964844,293.1499938964844,279.45001220703125,38665.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405146598815918,1.0,0.0,0.0,3.796676635742188,3.7967023849487305,9.618347576179076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.603515625,0.0,1723.299560546875,1895.4371337890625,0.0,2846.52392578125,0.9398882389068604,1.0,0.0,3.0,1.0,0.0
17749080,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8529276251792908,0.3125016093254089,0.2826701402664184,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9141620993614196,0.3838847875595093,0.3646025359630584,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9099019169807434,0.3788846433162689,0.26595538854599,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8848897814750671,0.3494912981986999,0.3322962820529938,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7364120483398438,0.1980832666158676,0.9001064896583557,284.885986328125,284.95001220703125,297.2940979003906,295.4555358886719,297.2473449707031,297.2082824707031,284.88934326171875,1.0,0.4825412631034851,0.7168694734573364,1.0,1.0,1.0,-2.575856924057007,1.1784193515777588,1.3974374532699585,0.5939152836799622,0.9017520546913148,0.9017520546913148,0.0,104.11325073242188,77.0,59015.1640625,0.0,1427.8529052734375,1.0,279.7557373046875,283.46734619140625,298.47808837890625,302.3277282714844,293.1499938964844,293.1499938964844,279.45001220703125,38665.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405146598815918,1.0,0.0,0.0,3.796676635742188,3.7967023849487305,9.618347576179076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.603515625,0.0,1723.299560546875,1895.4371337890625,0.0,2846.52392578125,0.9398882389068604,1.0,0.0,3.0,1.0,0.0
17749140,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8805478811264038,0.3125449419021606,0.2822118997573852,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.949310541152954,0.3847835063934326,0.3649594187736511,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9442102313041688,0.3790503144264221,0.2656998038291931,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9159237146377563,0.3502044975757599,0.3324890732765198,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.759163498878479,0.1982166916131973,0.8985822200775146,284.8859558105469,284.95001220703125,297.3240051269531,295.4623107910156,297.2582702636719,297.203125,284.88922119140625,1.0,0.4745776057243347,0.7150031328201294,1.0,1.0,1.0,-2.5738275051116943,1.1773957014083862,1.396431803703308,0.5935205817222595,0.8318442702293396,0.8318442702293396,0.0,93.28893280029295,65.0,58997.07421875,0.0,1377.711669921875,1.0,279.45770263671875,283.4560241699219,298.4672241210937,302.32568359375,293.1499938964844,293.1499938964844,279.75,41549.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441282510757446,1.0,0.0,0.0,3.525110006332397,3.525133848190308,8.291606263810536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.802734375,0.0,1438.7139892578125,1895.4371337890625,0.0,2880.308837890625,0.883171558380127,1.0,0.0,3.0,1.0,0.0
17749200,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8805478811264038,0.3125449419021606,0.2822118997573852,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.949310541152954,0.3847835063934326,0.3649594187736511,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9442102313041688,0.3790503144264221,0.2656998038291931,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9159237146377563,0.3502044975757599,0.3324890732765198,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.759163498878479,0.1982166916131973,0.8985822200775146,284.8859558105469,284.95001220703125,297.3240051269531,295.4623107910156,297.2582702636719,297.203125,284.88922119140625,1.0,0.4745776057243347,0.7150031328201294,1.0,1.0,1.0,-2.5738275051116943,1.1773957014083862,1.396431803703308,0.5935205817222595,0.8318442702293396,0.8318442702293396,0.0,93.28893280029295,65.0,58997.07421875,0.0,1377.711669921875,1.0,279.45770263671875,283.4560241699219,298.4672241210937,302.32568359375,293.1499938964844,293.1499938964844,279.75,41549.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441282510757446,1.0,0.0,0.0,3.525110006332397,3.525133848190308,8.291606263810536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.802734375,0.0,1438.7139892578125,1895.4371337890625,0.0,2880.308837890625,0.883171558380127,1.0,0.0,3.0,1.0,0.0
17749260,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.925772786140442,0.3138393461704254,0.2826952636241913,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9927504062652588,0.386734664440155,0.3661063313484192,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9885709285736084,0.3804197907447815,0.2661241292953491,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9654865264892578,0.3518805205821991,0.3333935737609863,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7956203818321228,0.1989530324935913,0.8989729285240173,285.0025939941406,284.95001220703125,297.35467529296875,295.4697265625,297.27496337890625,297.2079162597656,285.0017395019531,1.0,0.4665688276290893,0.7131483554840088,1.0,1.0,1.0,-2.577846050262451,1.1793371438980105,1.398508906364441,0.5946633219718933,0.9299907684326172,0.9299907684326172,0.0,81.32377624511719,83.0,58529.3828125,0.0,1330.3349609375,1.0,279.7414855957031,283.5770263671875,298.4382629394531,302.1847839355469,293.1499938964844,293.1499938964844,279.45001220703125,33730.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337152004241943,1.0,0.0,0.0,3.647194147109986,3.647217750549317,8.875872481439728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.5087890625,0.0,1513.0823974609375,1895.4371337890625,0.0,2783.056640625,0.902718722820282,1.0,0.0,3.0,1.0,0.0
17749320,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.925772786140442,0.3138393461704254,0.2826952636241913,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9927504062652588,0.386734664440155,0.3661063313484192,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9885709285736084,0.3804197907447815,0.2661241292953491,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9654865264892578,0.3518805205821991,0.3333935737609863,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7956203818321228,0.1989530324935913,0.8989729285240173,285.0025939941406,284.95001220703125,297.35467529296875,295.4697265625,297.27496337890625,297.2079162597656,285.0017395019531,1.0,0.4665688276290893,0.7131483554840088,1.0,1.0,1.0,-2.577846050262451,1.1793371438980105,1.398508906364441,0.5946633219718933,0.9299907684326172,0.9299907684326172,0.0,81.32377624511719,83.0,58529.3828125,0.0,1330.3349609375,1.0,279.7414855957031,283.5770263671875,298.4382629394531,302.1847839355469,293.1499938964844,293.1499938964844,279.45001220703125,33730.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337152004241943,1.0,0.0,0.0,3.647194147109986,3.647217750549317,8.875872481439728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.5087890625,0.0,1513.0823974609375,1895.4371337890625,0.0,2783.056640625,0.902718722820282,1.0,0.0,3.0,1.0,0.0
17749380,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.929125964641571,0.3141641020774841,0.2832123339176178,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9955379962921144,0.3879529237747192,0.3674412071704864,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9910498857498168,0.3809212744235992,0.2666364312171936,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9689561128616332,0.3528840839862823,0.3345115780830383,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7983172535896301,0.1993324309587478,0.9011427760124208,284.9142761230469,284.95001220703125,297.3861694335937,295.4779052734375,297.28826904296875,297.2058410644531,284.91705322265625,1.0,0.4680265486240387,0.7112935185432434,1.0,1.0,1.0,-2.584638833999634,1.1826163530349731,1.4020224809646606,0.5966057777404785,0.8493521809577942,0.8493521809577942,0.0,80.99887084960938,101.0,59135.44140625,0.0,1337.571533203125,1.0,279.4578552246094,283.4770812988281,298.4927062988281,302.34619140625,293.1499938964844,293.1499938964844,279.75,38883.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406025171279907,1.0,0.0,0.0,3.5155882835388184,3.5156116485595703,8.246873335338023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.796875,0.0,1409.4871826171875,1895.4371337890625,0.0,2847.34521484375,0.8782454133033752,1.0,0.0,3.0,1.0,0.0
17749440,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.929125964641571,0.3141641020774841,0.2832123339176178,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9955379962921144,0.3879529237747192,0.3674412071704864,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9910498857498168,0.3809212744235992,0.2666364312171936,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9689561128616332,0.3528840839862823,0.3345115780830383,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7983172535896301,0.1993324309587478,0.9011427760124208,284.9142761230469,284.95001220703125,297.3861694335937,295.4779052734375,297.28826904296875,297.2058410644531,284.91705322265625,1.0,0.4680265486240387,0.7112935185432434,1.0,1.0,1.0,-2.584638833999634,1.1826163530349731,1.4020224809646606,0.5966057777404785,0.8493521809577942,0.8493521809577942,0.0,80.99887084960938,101.0,59135.44140625,0.0,1337.571533203125,1.0,279.4578552246094,283.4770812988281,298.4927062988281,302.34619140625,293.1499938964844,293.1499938964844,279.75,38883.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406025171279907,1.0,0.0,0.0,3.5155882835388184,3.5156116485595703,8.246873335338023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.796875,0.0,1409.4871826171875,1895.4371337890625,0.0,2847.34521484375,0.8782454133033752,1.0,0.0,3.0,1.0,0.0
17749500,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9169330596923828,0.3146110475063324,0.2835306823253631,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9869085550308228,0.3887808918952942,0.3681704103946686,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9817202687263488,0.3814338147640228,0.2669373154640198,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9580140113830566,0.3535836338996887,0.3351347744464874,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7891557812690735,0.1996107101440429,0.902534246444702,285.0345764160156,284.95001220703125,297.4022216796875,295.4822692871094,297.29608154296875,297.20660400390625,285.038818359375,1.0,0.4707835912704468,0.7103660702705383,1.0,1.0,1.0,-2.588674545288086,1.184579610824585,1.4040948152542114,0.5976967215538025,0.93658447265625,0.93658447265625,0.0,83.86692810058594,101.0,58607.58203125,0.0,1355.39599609375,1.0,279.6991882324219,283.6065673828125,298.4486999511719,302.1558532714844,293.1499938964844,293.1499938964844,279.75,33649.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345890045166016,1.0,0.0,0.0,3.579117774963379,3.5791406631469727,8.547621064280975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.3876953125,0.0,1438.4871826171875,1895.4371337890625,0.0,2791.20458984375,0.8897678852081299,1.0,0.0,3.0,1.0,0.0
17749560,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9026135206222534,0.3151551485061645,0.2841625809669494,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.974650502204895,0.3897065818309784,0.3691841065883636,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9686459302902222,0.3820548057556152,0.2674752175807953,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9431827664375304,0.354372501373291,0.3360207676887512,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7777117490768433,0.1999450325965881,0.9047155380249025,285.021240234375,284.95001220703125,297.4184875488281,295.48681640625,297.3045654296875,297.2084655761719,285.0189819335937,1.0,0.4746201932430267,0.7093644142150879,1.0,1.0,1.0,-2.5949819087982178,1.1876459121704102,1.4073359966278076,0.5994107127189636,0.9551281929016112,0.9551281929016112,0.0,87.88217163085938,119.0,58922.37109375,0.0,1381.29248046875,1.0,279.7420349121094,283.5843811035156,298.4676208496094,302.23492431640625,293.1499938964844,293.1499938964844,279.45001220703125,32545.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331359624862671,1.0,0.0,0.0,3.667742729187012,3.667766332626343,8.976168714980304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.4970703125,0.0,1527.0224609375,1895.4371337890625,0.0,2777.6572265625,0.9066739082336426,1.0,0.0,3.0,1.0,0.0
17749620,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.868419885635376,0.3150849342346191,0.2848035991191864,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.936991274356842,0.3906038403511047,0.3707239329814911,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9293825030326844,0.3822090625762939,0.2681202590465545,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9039855003356934,0.3550679087638855,0.3373550474643707,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.749464750289917,0.2000551521778106,0.9080819487571716,284.9071960449219,284.95001220703125,297.4517517089844,295.4965515136719,297.3170166015625,297.2032775878906,284.9104309082031,1.0,0.4842549562454223,0.707361102104187,1.0,1.0,1.0,-2.604031562805176,1.1920164823532104,1.412015080451965,0.6019921898841858,0.8600391745567322,0.8600391745567322,0.0,99.63221740722656,137.0,59683.9453125,0.0,1445.2396240234375,1.0,279.4574584960937,283.45953369140625,298.5201110839844,302.4094543457031,293.1499938964844,293.1499938964844,279.75,38520.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418272733688354,1.0,0.0,0.0,3.562460899353028,3.562484741210937,8.468247187920497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1240234375,0.0,1456.3433837890625,1895.4371337890625,0.0,2858.792236328125,0.8881638646125793,1.0,0.0,3.0,1.0,0.0
17749680,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.868419885635376,0.3150849342346191,0.2848035991191864,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.936991274356842,0.3906038403511047,0.3707239329814911,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9293825030326844,0.3822090625762939,0.2681202590465545,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9039855003356934,0.3550679087638855,0.3373550474643707,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.749464750289917,0.2000551521778106,0.9080819487571716,284.9071960449219,284.95001220703125,297.4517517089844,295.4965515136719,297.3170166015625,297.2032775878906,284.9104309082031,1.0,0.4842549562454223,0.707361102104187,1.0,1.0,1.0,-2.604031562805176,1.1920164823532104,1.412015080451965,0.6019921898841858,0.8600391745567322,0.8600391745567322,0.0,99.63221740722656,137.0,59683.9453125,0.0,1445.2396240234375,1.0,279.4574584960937,283.45953369140625,298.5201110839844,302.4094543457031,293.1499938964844,293.1499938964844,279.75,38520.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418272733688354,1.0,0.0,0.0,3.562460899353028,3.562484741210937,8.468247187920497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1240234375,0.0,1456.3433837890625,1895.4371337890625,0.0,2858.792236328125,0.8881638646125793,1.0,0.0,3.0,1.0,0.0
17749740,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8384907841682434,0.3157980740070343,0.2857333421707153,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9001674652099609,0.3921160995960235,0.3724918067455292,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8931929469108582,0.3830864727497101,0.2689629197120666,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8715780973434448,0.3563096225261688,0.3388878107070923,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7248213887214661,0.2004120200872421,0.9117966890335084,285.02154541015625,284.95001220703125,297.4859619140625,295.5071716308594,297.3329772949219,297.2037048339844,285.0191345214844,1.0,0.4956048130989074,0.7053577303886414,1.0,1.0,1.0,-2.614584922790528,1.1971513032913208,1.4174336194992063,0.6048421263694763,0.9690805673599244,0.9690805673599244,0.0,113.82266998291016,155.0,59443.71875,0.0,1522.5462646484375,1.0,279.74267578125,283.57373046875,298.49090576171875,302.2922668457031,293.1499938964844,293.1499938964844,279.45001220703125,32548.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348831534385681,1.0,0.0,0.0,3.711261749267578,3.7112858295440674,9.190443392981252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.1005859375,0.0,1576.13916015625,1895.4371337890625,0.0,2793.947998046875,0.9163731336593628,1.0,0.0,3.0,1.0,0.0
17749800,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8384907841682434,0.3157980740070343,0.2857333421707153,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9001674652099609,0.3921160995960235,0.3724918067455292,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8931929469108582,0.3830864727497101,0.2689629197120666,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8715780973434448,0.3563096225261688,0.3388878107070923,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7248213887214661,0.2004120200872421,0.9117966890335084,285.02154541015625,284.95001220703125,297.4859619140625,295.5071716308594,297.3329772949219,297.2037048339844,285.0191345214844,1.0,0.4956048130989074,0.7053577303886414,1.0,1.0,1.0,-2.614584922790528,1.1971513032913208,1.4174336194992063,0.6048421263694763,0.9690805673599244,0.9690805673599244,0.0,113.82266998291016,155.0,59443.71875,0.0,1522.5462646484375,1.0,279.74267578125,283.57373046875,298.49090576171875,302.2922668457031,293.1499938964844,293.1499938964844,279.45001220703125,32548.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348831534385681,1.0,0.0,0.0,3.711261749267578,3.7112858295440674,9.190443392981252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.1005859375,0.0,1576.13916015625,1895.4371337890625,0.0,2793.947998046875,0.9163731336593628,1.0,0.0,3.0,1.0,0.0
17749860,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8122442364692688,0.315521627664566,0.2863558232784271,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8701346516609192,0.3928236663341522,0.3740295767784118,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8630858659744263,0.3830503523349762,0.2696049213409424,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8435971736907959,0.3568103015422821,0.3402142524719238,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7010815739631653,0.2003069669008255,0.9150213003158568,284.9013366699219,284.95001220703125,297.52117919921875,295.5186767578125,297.3456420898437,297.1971740722656,284.9047241210937,1.0,0.5078622102737427,0.7031688094139099,1.0,1.0,1.0,-2.623427391052246,1.201422929763794,1.422004461288452,0.60736083984375,0.8681085109710693,0.8681085109710693,0.0,130.07798767089844,158.0,60236.32421875,0.0,1607.30615234375,1.0,279.4571228027344,283.4428405761719,298.5429382324219,302.4676208496094,293.1499938964844,293.1499938964844,279.75,38552.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436725735664368,1.0,0.0,0.0,3.609703302383423,3.609727382659912,8.694334496794909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3837890625,0.0,1507.6806640625,1895.4371337890625,0.0,2876.04638671875,0.8985717296600342,1.0,0.0,3.0,1.0,0.0
17749920,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8122442364692688,0.315521627664566,0.2863558232784271,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8701346516609192,0.3928236663341522,0.3740295767784118,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8630858659744263,0.3830503523349762,0.2696049213409424,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8435971736907959,0.3568103015422821,0.3402142524719238,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7010815739631653,0.2003069669008255,0.9150213003158568,284.9013366699219,284.95001220703125,297.52117919921875,295.5186767578125,297.3456420898437,297.1971740722656,284.9047241210937,1.0,0.5078622102737427,0.7031688094139099,1.0,1.0,1.0,-2.623427391052246,1.201422929763794,1.422004461288452,0.60736083984375,0.8681085109710693,0.8681085109710693,0.0,130.07798767089844,158.0,60236.32421875,0.0,1607.30615234375,1.0,279.4571228027344,283.4428405761719,298.5429382324219,302.4676208496094,293.1499938964844,293.1499938964844,279.75,38552.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436725735664368,1.0,0.0,0.0,3.609703302383423,3.609727382659912,8.694334496794909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3837890625,0.0,1507.6806640625,1895.4371337890625,0.0,2876.04638671875,0.8985717296600342,1.0,0.0,3.0,1.0,0.0
17749980,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7967731356620789,0.3161211311817169,0.287036120891571,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8543815612792969,0.3942202627658844,0.3755396902561188,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8472495079040527,0.3838193714618683,0.2702601850032806,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8290480971336365,0.3579298853874206,0.3414837419986725,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6870869994163513,0.2005130350589752,0.9173726439476012,285.0212707519531,284.95001220703125,297.5574645996094,295.5311584472656,297.3622741699219,297.1970520019531,285.0189208984375,1.0,0.5158776044845581,0.7009798288345337,1.0,1.0,1.0,-2.6311943531036377,1.2051960229873655,1.4259982109069824,0.6094841361045837,0.9793314337730408,0.9793314337730408,0.0,141.06826782226562,146.0,59906.03125,0.0,1667.479736328125,1.0,279.7430114746094,283.5637512207031,298.5141906738281,302.3458557128906,293.1499938964844,293.1499938964844,279.45001220703125,32715.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365782499313354,1.0,0.0,0.0,3.7501158714294434,3.750140190124512,9.383884389535524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.2060546875,0.0,1622.1832275390625,1895.4371337890625,0.0,2809.763427734375,0.9252637028694152,1.0,0.0,3.0,1.0,0.0
17750040,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7967731356620789,0.3161211311817169,0.287036120891571,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8543815612792969,0.3942202627658844,0.3755396902561188,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8472495079040527,0.3838193714618683,0.2702601850032806,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8290480971336365,0.3579298853874206,0.3414837419986725,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6870869994163513,0.2005130350589752,0.9173726439476012,285.0212707519531,284.95001220703125,297.5574645996094,295.5311584472656,297.3622741699219,297.1970520019531,285.0189208984375,1.0,0.5158776044845581,0.7009798288345337,1.0,1.0,1.0,-2.6311943531036377,1.2051960229873655,1.4259982109069824,0.6094841361045837,0.9793314337730408,0.9793314337730408,0.0,141.06826782226562,146.0,59906.03125,0.0,1667.479736328125,1.0,279.7430114746094,283.5637512207031,298.5141906738281,302.3458557128906,293.1499938964844,293.1499938964844,279.45001220703125,32715.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365782499313354,1.0,0.0,0.0,3.7501158714294434,3.750140190124512,9.383884389535524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.2060546875,0.0,1622.1832275390625,1895.4371337890625,0.0,2809.763427734375,0.9252637028694152,1.0,0.0,3.0,1.0,0.0
17750100,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7945935130119324,0.3160723447799682,0.2872878015041351,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.852417528629303,0.394643098115921,0.3762043118476867,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.845122218132019,0.3838883638381958,0.2705259323120117,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271787166595459,0.3582421839237213,0.3420266509056091,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6851080656051636,0.2004889845848083,0.9180716276168824,284.8752136230469,284.95001220703125,297.5760192871094,295.53778076171875,297.36962890625,297.1949157714844,284.8685302734375,1.0,0.5170930027961731,0.699885368347168,1.0,1.0,1.0,-2.6341140270233154,1.206592679023743,1.4275213479995728,0.6103748679161072,0.8833656311035156,0.8833656311035156,0.0,142.8896484375,146.0,60865.6796875,0.0,1679.8125,1.0,279.4952697753906,283.39813232421875,298.5741577148437,302.5801696777344,293.1499938964844,293.1499938964844,279.45001220703125,36629.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431423306465149,1.0,0.0,0.0,3.735775232315064,3.735800266265869,9.312253155258076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.69140625,0.0,1635.5262451171875,1895.4371337890625,0.0,2871.087890625,0.9227768778800964,1.0,0.0,3.0,1.0,0.0
17750160,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7941691875457764,0.3158335983753204,0.2871045768260956,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8523603677749634,0.3948865532875061,0.3764719665050506,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8448156714439392,0.38375985622406,0.2704660892486572,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8270738124847412,0.3583874702453613,0.3422010838985443,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6847648620605469,0.2003556042909622,0.9176231622695924,284.89361572265625,284.95001220703125,297.5948791503906,295.5446472167969,297.3761291503906,297.1909484863281,284.8973693847656,1.0,0.5170194506645203,0.6987895369529724,1.0,1.0,1.0,-2.633817672729492,1.2064290046691897,1.4273886680603027,0.6103775501251221,0.871110737323761,0.871110737323761,0.0,143.06332397460938,134.0,60591.7109375,0.0,1680.1666259765625,1.0,279.45684814453125,283.4278869628906,298.567138671875,302.5173034667969,293.1499938964844,293.1499938964844,279.75,38876.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449653387069702,1.0,0.0,0.0,3.64368748664856,3.643711805343628,8.858812634571223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.07421875,0.0,1547.6407470703125,1895.4371337890625,0.0,2888.139404296875,0.9062005281448364,1.0,0.0,3.0,1.0,0.0
17750220,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8003541231155396,0.3165507614612579,0.2873044013977051,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8591920137405396,0.3963494300842285,0.3774309754371643,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8510368466377258,0.3846181333065033,0.2707297801971435,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8332703709602356,0.359573632478714,0.3429193496704101,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6900661587715149,0.2006344646215438,0.9173738360404968,285.01690673828125,284.95001220703125,297.6334533691406,295.5592041015625,297.3946228027344,297.1923217773437,285.01519775390625,1.0,0.5143860578536987,0.6965979337692261,1.0,1.0,1.0,-2.636084794998169,1.2075278759002686,1.4285569190979004,0.611007809638977,0.9813639521598816,0.9813639521598816,0.0,138.9495086669922,122.0,60128.77734375,0.0,1664.9268798828125,1.0,279.7425842285156,283.5546875,298.5397644042969,302.386962890625,293.1499938964844,293.1499938964844,279.45001220703125,33036.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372799158096313,1.0,0.0,0.0,3.771760225296021,3.771785020828247,9.492518415754604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.763671875,0.0,1649.9884033203125,1895.4371337890625,0.0,2816.312255859375,0.9305947422981262,1.0,0.0,3.0,1.0,0.0
17750280,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8003541231155396,0.3165507614612579,0.2873044013977051,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8591920137405396,0.3963494300842285,0.3774309754371643,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8510368466377258,0.3846181333065033,0.2707297801971435,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8332703709602356,0.359573632478714,0.3429193496704101,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6900661587715149,0.2006344646215438,0.9173738360404968,285.01690673828125,284.95001220703125,297.6334533691406,295.5592041015625,297.3946228027344,297.1923217773437,285.01519775390625,1.0,0.5143860578536987,0.6965979337692261,1.0,1.0,1.0,-2.636084794998169,1.2075278759002686,1.4285569190979004,0.611007809638977,0.9813639521598816,0.9813639521598816,0.0,138.9495086669922,122.0,60128.77734375,0.0,1664.9268798828125,1.0,279.7425842285156,283.5546875,298.5397644042969,302.386962890625,293.1499938964844,293.1499938964844,279.45001220703125,33036.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372799158096313,1.0,0.0,0.0,3.771760225296021,3.771785020828247,9.492518415754604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.763671875,0.0,1649.9884033203125,1895.4371337890625,0.0,2816.312255859375,0.9305947422981262,1.0,0.0,3.0,1.0,0.0
17750340,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8109733462333679,0.3164241313934326,0.2871705293655395,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8710654973983765,0.3971286416053772,0.3781034350395202,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.862121045589447,0.3846946954727173,0.2707597017288208,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8440287113189697,0.3601471781730652,0.3433797359466553,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6995840668678284,0.2006153464317321,0.9164999723434448,284.8927001953125,284.95001220703125,297.6732482910156,295.5748596191406,297.4105529785156,297.18804931640625,284.89617919921875,1.0,0.5095238089561462,0.694406270980835,1.0,1.0,1.0,-2.6362783908843994,1.2075871229171753,1.428691267967224,0.6112086772918701,0.8733702898025513,0.8733702898025513,0.0,131.859375,110.0,60772.28125,0.0,1633.3369140625,1.0,279.45672607421875,283.4218444824219,298.59405517578125,302.5549011230469,293.1499938964844,293.1499938964844,279.75,38968.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449856638908386,1.0,0.0,0.0,3.660245895385742,3.6602704524993896,8.939511531025346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.92578125,0.0,1566.8719482421875,1895.4371337890625,0.0,2888.32958984375,0.9100551605224608,1.0,0.0,3.0,1.0,0.0
17750400,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8109733462333679,0.3164241313934326,0.2871705293655395,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8710654973983765,0.3971286416053772,0.3781034350395202,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.862121045589447,0.3846946954727173,0.2707597017288208,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8440287113189697,0.3601471781730652,0.3433797359466553,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6995840668678284,0.2006153464317321,0.9164999723434448,284.8927001953125,284.95001220703125,297.6732482910156,295.5748596191406,297.4105529785156,297.18804931640625,284.89617919921875,1.0,0.5095238089561462,0.694406270980835,1.0,1.0,1.0,-2.6362783908843994,1.2075871229171753,1.428691267967224,0.6112086772918701,0.8733702898025513,0.8733702898025513,0.0,131.859375,110.0,60772.28125,0.0,1633.3369140625,1.0,279.45672607421875,283.4218444824219,298.59405517578125,302.5549011230469,293.1499938964844,293.1499938964844,279.75,38968.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449856638908386,1.0,0.0,0.0,3.660245895385742,3.6602704524993896,8.939511531025346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.92578125,0.0,1566.8719482421875,1895.4371337890625,0.0,2888.32958984375,0.9100551605224608,1.0,0.0,3.0,1.0,0.0
17750460,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8260101079940796,0.3172830939292907,0.2873039841651916,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.888991117477417,0.3987056612968445,0.3789623081684112,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8791915774345398,0.3856825530529022,0.2709612846374511,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.860429048538208,0.3614503145217895,0.3440009355545044,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7135891318321228,0.2010342329740524,0.915902614593506,285.0186767578125,284.95001220703125,297.7143249511719,295.5916748046875,297.4310607910156,297.1910095214844,285.0164489746094,1.0,0.5033265948295593,0.6923850774765015,1.0,1.0,1.0,-2.637734889984131,1.2082964181900024,1.4294383525848389,0.611599326133728,0.9853090047836304,0.9853090047836304,0.0,122.49073028564452,98.0,60283.78515625,0.0,1593.2747802734375,1.0,279.7433166503906,283.5513000488281,298.56988525390625,302.426513671875,293.1499938964844,293.1499938964844,279.45001220703125,33055.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369000554084778,1.0,0.0,0.0,3.786161422729492,3.786186218261719,9.565144409862114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.96484375,0.0,1667.14013671875,1895.4371337890625,0.0,2812.766357421875,0.9336388111114502,1.0,0.0,3.0,1.0,0.0
17750520,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8260101079940796,0.3172830939292907,0.2873039841651916,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.888991117477417,0.3987056612968445,0.3789623081684112,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8791915774345398,0.3856825530529022,0.2709612846374511,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.860429048538208,0.3614503145217895,0.3440009355545044,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7135891318321228,0.2010342329740524,0.915902614593506,285.0186767578125,284.95001220703125,297.7143249511719,295.5916748046875,297.4310607910156,297.1910095214844,285.0164489746094,1.0,0.5033265948295593,0.6923850774765015,1.0,1.0,1.0,-2.637734889984131,1.2082964181900024,1.4294383525848389,0.611599326133728,0.9853090047836304,0.9853090047836304,0.0,122.49073028564452,98.0,60283.78515625,0.0,1593.2747802734375,1.0,279.7433166503906,283.5513000488281,298.56988525390625,302.426513671875,293.1499938964844,293.1499938964844,279.45001220703125,33055.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369000554084778,1.0,0.0,0.0,3.786161422729492,3.786186218261719,9.565144409862114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.96484375,0.0,1667.14013671875,1895.4371337890625,0.0,2812.766357421875,0.9336388111114502,1.0,0.0,3.0,1.0,0.0
17750580,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8443511128425598,0.3172511160373688,0.2871580421924591,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.911787211894989,0.3995637595653534,0.3796033263206482,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.900753617286682,0.3858506381511688,0.270977646112442,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8814679980278015,0.3621086180210113,0.3444341421127319,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7294459939002991,0.2011294215917587,0.9150158762931824,284.8923645019531,284.95001220703125,297.7567138671875,295.6097106933594,297.44879150390625,297.18780517578125,284.8958740234375,1.0,0.4963475465774536,0.6903638243675232,1.0,1.0,1.0,-2.6378114223480225,1.2083022594451904,1.4295090436935425,0.6117533445358276,0.8763434290885925,0.8763434290885925,0.0,112.34016418457033,86.0,60945.44140625,0.0,1547.737060546875,1.0,279.4566345214844,283.4169616699219,298.62811279296875,302.5992431640625,293.1499938964844,293.1499938964844,279.75,38949.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444918394088745,1.0,0.0,0.0,3.675049781799317,3.675074577331543,9.011969837047218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.0419921875,0.0,1583.43359375,1895.4371337890625,0.0,2883.7099609375,0.9133105278015136,1.0,0.0,3.0,1.0,0.0
