time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8443511128425598,0.3172511160373688,0.2871580421924591,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.911787211894989,0.3995637595653534,0.3796033263206482,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.900753617286682,0.3858506381511688,0.270977646112442,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8814679980278015,0.3621086180210113,0.3444341421127319,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7294459939002991,0.2011294215917587,0.9150158762931824,284.8923645019531,284.95001220703125,297.7567138671875,295.6097106933594,297.44879150390625,297.18780517578125,284.8958740234375,1.0,0.4963475465774536,0.6903638243675232,1.0,1.0,1.0,-2.6378114223480225,1.2083022594451904,1.4295090436935425,0.6117533445358276,0.8763434290885925,0.8763434290885925,0.0,112.34016418457033,86.0,60945.44140625,0.0,1547.737060546875,1.0,279.4566345214844,283.4169616699219,298.62811279296875,302.5992431640625,293.1499938964844,293.1499938964844,279.75,38949.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444918394088745,1.0,0.0,0.0,3.675049781799317,3.675074577331543,9.011969837047218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.0419921875,0.0,1583.43359375,1895.4371337890625,0.0,2883.7099609375,0.9133105278015136,1.0,0.0,3.0,1.0,0.0
17750700,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8556122183799744,0.3176124691963196,0.2870427370071411,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9267154932022096,0.4002886712551117,0.3798683583736419,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9143078923225404,0.3862775266170501,0.2709448635578155,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8942384719848633,0.3627066314220428,0.3445974290370941,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7387067079544067,0.2013212591409683,0.9143613576889038,285.0267333984375,284.95001220703125,297.7784423828125,295.6191711425781,297.4592590332031,297.1886901855469,285.0315856933594,1.0,0.4926019608974457,0.6893532276153564,1.0,1.0,1.0,-2.637356996536255,1.2080841064453125,1.4292728900909424,0.6116182804107666,0.968226194381714,0.968226194381714,0.0,106.98868560791016,86.0,60240.9765625,0.0,1523.0546875,1.0,279.7027893066406,283.56298828125,298.5853576660156,302.3978881835937,293.1499938964844,293.1499938964844,279.75,34183.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838233470916748,1.0,0.0,0.0,3.722713947296143,3.722738265991211,9.247250432053988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.0634765625,0.0,1601.7177734375,1895.4371337890625,0.0,2825.215087890625,0.9222078919410706,1.0,0.0,3.0,1.0,0.0
17750760,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.870128870010376,0.3181723356246948,0.2872853875160217,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9452677965164183,0.4011949300765991,0.3804472386837005,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.932472050189972,0.3869112730026245,0.271178662776947,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9104463458061218,0.3634805977344513,0.3450507223606109,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7504812479019165,0.201635256409645,0.9145019054412842,285.020751953125,284.95001220703125,297.8005065917969,295.62896728515625,297.47088623046875,297.1914367675781,285.01873779296875,1.0,0.4888644218444824,0.6883476376533508,1.0,1.0,1.0,-2.639336347579956,1.2090487480163574,1.4302875995635986,0.6121464967727661,0.9903953671455384,0.9903953671455384,0.0,101.20237731933594,74.0,60457.72265625,0.0,1499.7376708984375,1.0,279.7431640625,283.54901123046875,298.6069030761719,302.4737243652344,293.1499938964844,293.1499938964844,279.45001220703125,33068.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363685011863708,1.0,0.0,0.0,3.799063444137573,3.799088478088379,9.63044499258103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.8134765625,0.0,1682.5899658203125,1895.4371337890625,0.0,2807.805908203125,0.9366981983184814,1.0,0.0,3.0,1.0,0.0
17750820,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9039141535758972,0.3181715011596679,0.2871389389038086,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9821688532829284,0.4020698666572571,0.3810755908489227,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9710574746131896,0.3871536552906036,0.2712172567844391,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9508132338523864,0.3642066121101379,0.3455082774162292,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7786845564842224,0.2017961293458938,0.9137449264526368,284.8916931152344,284.95001220703125,297.845703125,295.6495056152344,297.4901428222656,297.188720703125,284.8951721191406,1.0,0.4810862839221954,0.6863363981246948,1.0,1.0,1.0,-2.639608860015869,1.2091535329818726,1.430455446243286,0.6123385429382324,0.8803007006645203,0.8803007006645203,0.0,90.02753448486328,92.0,61155.92578125,0.0,1449.82470703125,1.0,279.45654296875,283.4112854003906,298.6678466796875,302.65167236328125,293.1499938964844,293.1499938964844,279.75,38884.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439266085624695,1.0,0.0,0.0,3.6928842067718506,3.692909002304077,9.099649105337448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2099609375,0.0,1603.2442626953125,1895.4371337890625,0.0,2878.422607421875,0.9171998500823976,1.0,0.0,3.0,1.0,0.0
17750880,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9039141535758972,0.3181715011596679,0.2871389389038086,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9821688532829284,0.4020698666572571,0.3810755908489227,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9710574746131896,0.3871536552906036,0.2712172567844391,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9508132338523864,0.3642066121101379,0.3455082774162292,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7786845564842224,0.2017961293458938,0.9137449264526368,284.8916931152344,284.95001220703125,297.845703125,295.6495056152344,297.4901428222656,297.188720703125,284.8951721191406,1.0,0.4810862839221954,0.6863363981246948,1.0,1.0,1.0,-2.639608860015869,1.2091535329818726,1.430455446243286,0.6123385429382324,0.8803007006645203,0.8803007006645203,0.0,90.02753448486328,92.0,61155.92578125,0.0,1449.82470703125,1.0,279.45654296875,283.4112854003906,298.6678466796875,302.65167236328125,293.1499938964844,293.1499938964844,279.75,38884.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439266085624695,1.0,0.0,0.0,3.6928842067718506,3.692909002304077,9.099649105337448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2099609375,0.0,1603.2442626953125,1895.4371337890625,0.0,2878.422607421875,0.9171998500823976,1.0,0.0,3.0,1.0,0.0
17750940,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9060552716255188,0.3190675973892212,0.2876605987548828,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9844766855239868,0.4036706089973449,0.382325679063797,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9732203483581544,0.3882833123207092,0.2717809379100799,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9536166191101074,0.3656429052352905,0.3466112017631531,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7804667949676514,0.202325701713562,0.915414035320282,285.0263366699219,284.95001220703125,297.89239501953125,295.6714172363281,297.5136413574219,297.1923522949219,285.0244445800781,1.0,0.482545793056488,0.6843251585960388,1.0,1.0,1.0,-2.645733594894409,1.2121599912643433,1.4335737228393557,0.6138810515403748,1.0,1.0,0.0,89.80220794677734,110.0,60745.0,0.0,1457.0594482421875,1.0,279.7435607910156,283.5481872558594,298.6497497558594,302.5324401855469,293.1499938964844,293.1499938964844,279.45001220703125,32994.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358559012413025,1.0,0.0,0.0,3.8182411193847656,3.8182661533355713,9.72791895037517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.64453125,0.0,1705.000732421875,1895.4371337890625,0.0,2803.0224609375,0.9408851861953736,1.0,0.0,3.0,1.0,0.0
17751000,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9060552716255188,0.3190675973892212,0.2876605987548828,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9844766855239868,0.4036706089973449,0.382325679063797,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9732203483581544,0.3882833123207092,0.2717809379100799,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9536166191101074,0.3656429052352905,0.3466112017631531,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7804667949676514,0.202325701713562,0.915414035320282,285.0263366699219,284.95001220703125,297.89239501953125,295.6714172363281,297.5136413574219,297.1923522949219,285.0244445800781,1.0,0.482545793056488,0.6843251585960388,1.0,1.0,1.0,-2.645733594894409,1.2121599912643433,1.4335737228393557,0.6138810515403748,1.0,1.0,0.0,89.80220794677734,110.0,60745.0,0.0,1457.0594482421875,1.0,279.7435607910156,283.5481872558594,298.6497497558594,302.5324401855469,293.1499938964844,293.1499938964844,279.45001220703125,32994.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358559012413025,1.0,0.0,0.0,3.8182411193847656,3.8182661533355713,9.72791895037517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.64453125,0.0,1705.000732421875,1895.4371337890625,0.0,2803.0224609375,0.9408851861953736,1.0,0.0,3.0,1.0,0.0
17751060,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8829599618911743,0.3189071416854858,0.2881045937538147,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9620082378387452,0.4044073820114136,0.3835881948471069,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.948506236076355,0.3884908258914947,0.2723626494407654,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.927483856678009,0.3663380742073059,0.347803920507431,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7613157629966736,0.2023952603340149,0.9178735017776488,284.8935241699219,284.95001220703125,297.9406433105469,295.6947326660156,297.5337829589844,297.1885986328125,284.8970947265625,1.0,0.4889870584011078,0.6822261810302734,1.0,1.0,1.0,-2.6528778076171875,1.2156219482421875,1.4372557401657104,0.6158711314201355,0.8910152912139893,0.8910152912139893,0.0,97.3572998046875,128.0,61644.640625,0.0,1500.87841796875,1.0,279.4561462402344,283.40362548828125,298.7154846191406,302.7268981933594,293.1499938964844,293.1499938964844,279.75,38502.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438599705696106,1.0,0.0,0.0,3.7292568683624254,3.729282140731812,9.279784194404784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.4755859375,0.0,1642.2734375,1895.4371337890625,0.0,2877.79931640625,0.9249377250671388,1.0,0.0,3.0,1.0,0.0
17751120,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8829599618911743,0.3189071416854858,0.2881045937538147,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9620082378387452,0.4044073820114136,0.3835881948471069,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.948506236076355,0.3884908258914947,0.2723626494407654,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.927483856678009,0.3663380742073059,0.347803920507431,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7613157629966736,0.2023952603340149,0.9178735017776488,284.8935241699219,284.95001220703125,297.9406433105469,295.6947326660156,297.5337829589844,297.1885986328125,284.8970947265625,1.0,0.4889870584011078,0.6822261810302734,1.0,1.0,1.0,-2.6528778076171875,1.2156219482421875,1.4372557401657104,0.6158711314201355,0.8910152912139893,0.8910152912139893,0.0,97.3572998046875,128.0,61644.640625,0.0,1500.87841796875,1.0,279.4561462402344,283.40362548828125,298.7154846191406,302.7268981933594,293.1499938964844,293.1499938964844,279.75,38502.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438599705696106,1.0,0.0,0.0,3.7292568683624254,3.729282140731812,9.279784194404784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.4755859375,0.0,1642.2734375,1895.4371337890625,0.0,2877.79931640625,0.9249377250671388,1.0,0.0,3.0,1.0,0.0
17751180,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8548638224601746,0.3195819854736328,0.2888627052307129,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.928421914577484,0.4058171510696411,0.3851178586483001,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9140410423278807,0.389494925737381,0.2731850445270538,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8956066966056824,0.3676553666591644,0.3492653369903564,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.738290548324585,0.2027399092912674,0.9209614992141724,285.03582763671875,284.95001220703125,297.990478515625,295.7194519042969,297.557861328125,297.1905822753906,285.0350646972656,1.0,0.4983549118041992,0.6801272034645081,1.0,1.0,1.0,-2.662074089050293,1.2201186418533323,1.4419554471969604,0.6182616949081421,1.0,1.0,0.0,108.9722137451172,146.0,61235.9453125,0.0,1566.2086181640625,1.0,279.74322509765625,283.548828125,298.700439453125,302.6141357421875,293.1499938964844,293.1499938964844,279.45001220703125,33361.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363215923309326,1.0,0.0,0.0,3.846468687057495,3.846494197845459,9.87228531812434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.236328125,0.0,1742.1307373046875,1895.4371337890625,0.0,2807.367919921875,0.9473689794540404,1.0,0.0,3.0,1.0,0.0
17751240,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8548638224601746,0.3195819854736328,0.2888627052307129,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.928421914577484,0.4058171510696411,0.3851178586483001,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9140410423278807,0.389494925737381,0.2731850445270538,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8956066966056824,0.3676553666591644,0.3492653369903564,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.738290548324585,0.2027399092912674,0.9209614992141724,285.03582763671875,284.95001220703125,297.990478515625,295.7194519042969,297.557861328125,297.1905822753906,285.0350646972656,1.0,0.4983549118041992,0.6801272034645081,1.0,1.0,1.0,-2.662074089050293,1.2201186418533323,1.4419554471969604,0.6182616949081421,1.0,1.0,0.0,108.9722137451172,146.0,61235.9453125,0.0,1566.2086181640625,1.0,279.74322509765625,283.548828125,298.700439453125,302.6141357421875,293.1499938964844,293.1499938964844,279.45001220703125,33361.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363215923309326,1.0,0.0,0.0,3.846468687057495,3.846494197845459,9.87228531812434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.236328125,0.0,1742.1307373046875,1895.4371337890625,0.0,2807.367919921875,0.9473689794540404,1.0,0.0,3.0,1.0,0.0
17751300,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.841545045375824,0.3195637166500091,0.2893384397029876,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.911316692829132,0.4062409698963165,0.3859899342060089,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8982410430908203,0.3896830379962921,0.2736842334270477,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8809458613395691,0.3680642247200012,0.3501039147377014,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7273095846176147,0.2027702629566192,0.922876477241516,284.8919677734375,284.95001220703125,298.0159912109375,295.7323608398437,297.5689392089844,297.1893310546875,284.8842163085937,1.0,0.5037934184074402,0.6790777444839478,1.0,1.0,1.0,-2.6676065921783447,1.2228050231933594,1.444801688194275,0.6197802424430847,0.9242919087409972,0.9242919087409972,0.0,115.84683990478516,146.0,62384.7421875,0.0,1605.206298828125,1.0,279.4935913085937,283.379638671875,298.7661437988281,302.8612670898437,293.1499938964844,293.1499938964844,279.45001220703125,35937.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426003456115723,1.0,0.0,0.0,3.848143577575684,3.8481695652008057,9.880884590529604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.794921875,0.0,1764.495361328125,1895.4371337890625,0.0,2866.019775390625,0.9480647444725036,1.0,0.0,3.0,1.0,0.0
17751360,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8279663920402527,0.3192499876022339,0.2894172668457031,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8951188325881958,0.4063971638679504,0.3865127265453338,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8825063705444336,0.3895789980888366,0.2738933265209198,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8659718036651611,0.3682248294353485,0.3506268262863159,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7157009243965149,0.2026287466287613,0.9239382147789,284.8945007324219,284.95001220703125,298.0419311523437,295.74566650390625,297.57879638671875,297.1854858398437,284.8979187011719,1.0,0.5094203352928162,0.6779272556304932,1.0,1.0,1.0,-2.670488119125366,1.2242003679275513,1.446287751197815,0.6205870509147644,0.9041869640350342,0.9041869640350342,0.0,123.60430908203124,164.0,62264.80078125,0.0,1644.5943603515625,1.0,279.45611572265625,283.392822265625,298.76806640625,302.8184814453125,293.1499938964844,293.1499938964844,279.1499938964844,38196.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844523012638092,1.0,0.0,0.0,3.777015686035156,3.77704119682312,9.518989827483892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.8974609375,0.0,1696.1318359375,1895.4371337890625,0.0,2884.001708984375,0.9352179765701294,1.0,0.0,3.0,1.0,0.0
17751420,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8026269674301147,0.3187228739261627,0.2894873023033142,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8668695092201233,0.4067250490188598,0.3874241709709167,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.854774534702301,0.3894251883029938,0.2742191255092621,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8399648666381836,0.3685561418533325,0.3515460789203644,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6923952102661133,0.2022766917943954,0.9254361987113952,284.8939819335937,284.95001220703125,298.0950927734375,295.7734375,297.5994873046875,297.178466796875,284.8966979980469,1.0,0.5210753679275513,0.675626277923584,1.0,1.0,1.0,-2.6749629974365234,1.2263809442520142,1.4485820531845093,0.6217819452285767,0.8404244780540466,0.8404244780540466,0.0,140.19854736328125,167.0,62506.640625,0.0,1726.66796875,1.0,279.1577453613281,283.3746337890625,298.779052734375,302.8543701171875,293.1499938964844,293.1499938964844,279.45001220703125,40704.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481277823448181,1.0,0.0,0.0,3.5417580604553223,3.5417819023132324,8.370108162125689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.9326171875,0.0,1450.2015380859375,1895.4371337890625,0.0,2917.73828125,0.8860368132591248,1.0,0.0,3.0,1.0,0.0
17751480,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8026269674301147,0.3187228739261627,0.2894873023033142,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8668695092201233,0.4067250490188598,0.3874241709709167,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.854774534702301,0.3894251883029938,0.2742191255092621,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8399648666381836,0.3685561418533325,0.3515460789203644,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6923952102661133,0.2022766917943954,0.9254361987113952,284.8939819335937,284.95001220703125,298.0950927734375,295.7734375,297.5994873046875,297.178466796875,284.8966979980469,1.0,0.5210753679275513,0.675626277923584,1.0,1.0,1.0,-2.6749629974365234,1.2263809442520142,1.4485820531845093,0.6217819452285767,0.8404244780540466,0.8404244780540466,0.0,140.19854736328125,167.0,62506.640625,0.0,1726.66796875,1.0,279.1577453613281,283.3746337890625,298.779052734375,302.8543701171875,293.1499938964844,293.1499938964844,279.45001220703125,40704.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481277823448181,1.0,0.0,0.0,3.5417580604553223,3.5417819023132324,8.370108162125689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.9326171875,0.0,1450.2015380859375,1895.4371337890625,0.0,2917.73828125,0.8860368132591248,1.0,0.0,3.0,1.0,0.0
17751540,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7890210151672363,0.3193999826908111,0.2902654409408569,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8530759215354919,0.4080889225006103,0.3889040350914001,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8413184881210327,0.3904354274272918,0.2750529050827026,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8273475170135498,0.369833379983902,0.352963238954544,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6801344156265259,0.2024597525596618,0.9276139736175536,285.00799560546875,284.95001220703125,298.1499938964844,295.8027648925781,297.6261901855469,297.18096923828125,285.0072326660156,1.0,0.5287191867828369,0.6733253598213196,1.0,1.0,1.0,-2.6829946041107178,1.230305552482605,1.4526889324188232,0.6238797307014465,0.9411211013793944,0.9411211013793944,0.0,150.83282470703125,155.0,62209.1015625,0.0,1787.0762939453125,1.0,279.441650390625,283.49249267578125,298.7751770019531,302.7495422363281,293.1499938964844,293.1499938964844,279.1499938964844,33470.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387019634246826,1.0,0.0,0.0,3.6706275939941406,3.670651435852051,8.990294873001403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.953125,0.0,1537.208740234375,1895.4371337890625,0.0,2829.58984375,0.9078631401062012,1.0,0.0,3.0,1.0,0.0
17751600,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7890210151672363,0.3193999826908111,0.2902654409408569,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8530759215354919,0.4080889225006103,0.3889040350914001,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8413184881210327,0.3904354274272918,0.2750529050827026,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8273475170135498,0.369833379983902,0.352963238954544,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6801344156265259,0.2024597525596618,0.9276139736175536,285.00799560546875,284.95001220703125,298.1499938964844,295.8027648925781,297.6261901855469,297.18096923828125,285.0072326660156,1.0,0.5287191867828369,0.6733253598213196,1.0,1.0,1.0,-2.6829946041107178,1.230305552482605,1.4526889324188232,0.6238797307014465,0.9411211013793944,0.9411211013793944,0.0,150.83282470703125,155.0,62209.1015625,0.0,1787.0762939453125,1.0,279.441650390625,283.49249267578125,298.7751770019531,302.7495422363281,293.1499938964844,293.1499938964844,279.1499938964844,33470.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387019634246826,1.0,0.0,0.0,3.6706275939941406,3.670651435852051,8.990294873001403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.953125,0.0,1537.208740234375,1895.4371337890625,0.0,2829.58984375,0.9078631401062012,1.0,0.0,3.0,1.0,0.0
17751660,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7870246171951294,0.3191614747047424,0.2903350591659546,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.851570188999176,0.4087005257606506,0.3897507190704345,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8396135568618774,0.3905993103981018,0.2753821611404419,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8259831070899963,0.3704375028610229,0.3537817597389221,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6783196926116943,0.2023022621870041,0.9277094006538392,284.9135131835937,284.95001220703125,298.2059326171875,295.8330078125,297.6498718261719,297.1771545410156,284.9159545898437,1.0,0.5296411514282227,0.6710460186004639,1.0,1.0,1.0,-2.685599565505981,1.2315524816513062,1.4540470838546753,0.6246712803840637,0.8581384420394897,0.8581384420394897,0.0,152.52691650390625,143.0,62878.390625,0.0,1798.7027587890625,1.0,279.1575622558594,283.384765625,298.8466186523437,302.9374084472656,293.1499938964844,293.1499938964844,279.45001220703125,38601.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452261090278625,1.0,0.0,0.0,3.5541346073150635,3.5541579723358154,8.428708042629296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.236328125,0.0,1448.060546875,1895.4371337890625,0.0,2890.579345703125,0.8865201473236084,1.0,0.0,3.0,1.0,0.0
17751720,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7870246171951294,0.3191614747047424,0.2903350591659546,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.851570188999176,0.4087005257606506,0.3897507190704345,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8396135568618774,0.3905993103981018,0.2753821611404419,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8259831070899963,0.3704375028610229,0.3537817597389221,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6783196926116943,0.2023022621870041,0.9277094006538392,284.9135131835937,284.95001220703125,298.2059326171875,295.8330078125,297.6498718261719,297.1771545410156,284.9159545898437,1.0,0.5296411514282227,0.6710460186004639,1.0,1.0,1.0,-2.685599565505981,1.2315524816513062,1.4540470838546753,0.6246712803840637,0.8581384420394897,0.8581384420394897,0.0,152.52691650390625,143.0,62878.390625,0.0,1798.7027587890625,1.0,279.1575622558594,283.384765625,298.8466186523437,302.9374084472656,293.1499938964844,293.1499938964844,279.45001220703125,38601.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452261090278625,1.0,0.0,0.0,3.5541346073150635,3.5541579723358154,8.428708042629296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.236328125,0.0,1448.060546875,1895.4371337890625,0.0,2890.579345703125,0.8865201473236084,1.0,0.0,3.0,1.0,0.0
17751780,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7930352091789246,0.3198200762271881,0.2905219793319702,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8581849932670593,0.410035640001297,0.3906167149543762,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8457314968109131,0.3915863633155823,0.2757632732391357,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8321309089660645,0.3717108368873596,0.3546069860458374,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.683445155620575,0.2025508433580398,0.9273809790611268,285.01580810546875,284.95001220703125,298.2621765136719,295.8634338378906,297.6772766113281,297.179931640625,285.0132751464844,1.0,0.5269166231155396,0.6687667369842529,1.0,1.0,1.0,-2.6879148483276367,1.232693791389465,1.455221176147461,0.6252338886260986,0.9591221809387208,0.9591221809387208,0.0,148.16136169433594,131.0,62574.58984375,0.0,1782.159912109375,1.0,279.4425964355469,283.4907531738281,298.8429870605469,302.8424987792969,293.1499938964844,293.1499938964844,279.1499938964844,32782.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376312851905823,1.0,0.0,0.0,3.697088479995728,3.6971123218536377,9.120380468630174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.052734375,0.0,1561.80615234375,1895.4371337890625,0.0,2819.59228515625,0.9132993817329408,1.0,0.0,3.0,1.0,0.0
17751840,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7930352091789246,0.3198200762271881,0.2905219793319702,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8581849932670593,0.410035640001297,0.3906167149543762,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8457314968109131,0.3915863633155823,0.2757632732391357,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8321309089660645,0.3717108368873596,0.3546069860458374,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.683445155620575,0.2025508433580398,0.9273809790611268,285.01580810546875,284.95001220703125,298.2621765136719,295.8634338378906,297.6772766113281,297.179931640625,285.0132751464844,1.0,0.5269166231155396,0.6687667369842529,1.0,1.0,1.0,-2.6879148483276367,1.232693791389465,1.455221176147461,0.6252338886260986,0.9591221809387208,0.9591221809387208,0.0,148.16136169433594,131.0,62574.58984375,0.0,1782.159912109375,1.0,279.4425964355469,283.4907531738281,298.8429870605469,302.8424987792969,293.1499938964844,293.1499938964844,279.1499938964844,32782.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376312851905823,1.0,0.0,0.0,3.697088479995728,3.6971123218536377,9.120380468630174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.052734375,0.0,1561.80615234375,1895.4371337890625,0.0,2819.59228515625,0.9132993817329408,1.0,0.0,3.0,1.0,0.0
17751900,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7979103922843933,0.3197894394397735,0.2905904054641723,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8634927272796631,0.4104094207286834,0.3910323679447174,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8506997227668762,0.3917470276355743,0.2759397029876709,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.837012767791748,0.3720856606960296,0.3550037443637848,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6877042651176453,0.2025569677352905,0.9272131323814392,284.8750915527344,284.95001220703125,298.2903747558594,295.8786926269531,297.68975830078125,297.17901611328125,284.8700256347656,1.0,0.5247205495834351,0.6676270961761475,1.0,1.0,1.0,-2.68898868560791,1.233206868171692,1.4557818174362185,0.62556391954422,0.8652807474136353,0.8652807474136353,0.0,144.7050323486328,131.0,63466.5390625,0.0,1767.91015625,1.0,279.1965637207031,283.33355712890625,298.9094543457031,303.08319091796875,293.1499938964844,293.1499938964844,279.1499938964844,37088.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435357809066772,1.0,0.0,0.0,3.672542095184326,3.6725664138793945,8.999675173981814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.1533203125,0.0,1566.588134765625,1895.4371337890625,0.0,2874.76708984375,0.9087947607040404,1.0,0.0,3.0,1.0,0.0
17751960,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8029590249061584,0.3196098506450653,0.2902953922748565,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8691610097885132,0.4106291234493255,0.391110360622406,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8559808731079102,0.3917490541934967,0.2758428454399109,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8422139286994934,0.3723250031471252,0.3550965189933777,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6922153830528259,0.2024776488542556,0.9262233972549438,284.90411376953125,284.95001220703125,298.31866455078125,295.8940124511719,297.701416015625,297.176513671875,284.9073486328125,1.0,0.5220105051994324,0.6665225028991699,1.0,1.0,1.0,-2.687535762786865,1.2324931621551514,1.4550424814224243,0.6251999735832214,0.8624228239059448,0.8624228239059448,0.0,140.94174194335938,119.0,63211.8203125,0.0,1748.5147705078125,1.0,279.1573181152344,283.3703308105469,298.91064453125,303.02642822265625,293.1499938964844,293.1499938964844,279.45001220703125,38709.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447399735450745,1.0,0.0,0.0,3.584017038345337,3.584040880203247,8.571038279114873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.5234375,0.0,1480.898193359375,1895.4371337890625,0.0,2886.031005859375,0.8930497169494629,1.0,0.0,3.0,1.0,0.0
17752020,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8172746896743774,0.320361465215683,0.2903536558151245,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8855702877044678,0.4120049178600311,0.3917925357818603,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8715637922286987,0.3928007185459137,0.2761039137840271,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8573416471481323,0.3736617565155029,0.3557624220848083,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.705223798751831,0.2028287649154663,0.9253703951835632,285.0133972167969,284.95001220703125,298.3753662109375,295.9247436523437,297.7294311523437,297.1800231933594,285.0110168457031,1.0,0.5158287286758423,0.6643133163452148,1.0,1.0,1.0,-2.6885077953338623,1.2329838275909424,1.4555240869522097,0.6253873705863953,0.9648634791374208,0.9648634791374208,0.0,131.4684295654297,107.0,62864.16796875,0.0,1706.534423828125,1.0,279.4428100585937,283.4830017089844,298.904296875,302.9237670898437,293.1499938964844,293.1499938964844,279.1499938964844,32903.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370739221572876,1.0,0.0,0.0,3.72136116027832,3.7213852405548096,9.240530971510452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.2822265625,0.0,1590.3948974609375,1895.4371337890625,0.0,2814.389404296875,0.9188634157180786,1.0,0.0,3.0,1.0,0.0
17752080,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8172746896743774,0.320361465215683,0.2903536558151245,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8855702877044678,0.4120049178600311,0.3917925357818603,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8715637922286987,0.3928007185459137,0.2761039137840271,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8573416471481323,0.3736617565155029,0.3557624220848083,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.705223798751831,0.2028287649154663,0.9253703951835632,285.0133972167969,284.95001220703125,298.3753662109375,295.9247436523437,297.7294311523437,297.1800231933594,285.0110168457031,1.0,0.5158287286758423,0.6643133163452148,1.0,1.0,1.0,-2.6885077953338623,1.2329838275909424,1.4555240869522097,0.6253873705863953,0.9648634791374208,0.9648634791374208,0.0,131.4684295654297,107.0,62864.16796875,0.0,1706.534423828125,1.0,279.4428100585937,283.4830017089844,298.904296875,302.9237670898437,293.1499938964844,293.1499938964844,279.1499938964844,32903.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370739221572876,1.0,0.0,0.0,3.72136116027832,3.7213852405548096,9.240530971510452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.2822265625,0.0,1590.3948974609375,1895.4371337890625,0.0,2814.389404296875,0.9188634157180786,1.0,0.0,3.0,1.0,0.0
17752140,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8336235880851746,0.3202511072158813,0.2901082932949066,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9057482481002808,0.4126557409763336,0.3922233581542969,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8909199237823486,0.393042653799057,0.2761527299880981,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8763105273246765,0.3743501603603363,0.3562057614326477,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.720223069190979,0.2028566747903823,0.9241217374801636,284.90191650390625,284.95001220703125,298.43231201171875,295.9555969238281,297.75421142578125,297.1774597167969,284.9049072265625,1.0,0.5088813304901123,0.6621041297912598,1.0,1.0,1.0,-2.687828063964844,1.2326387166976929,1.4551894664764404,0.6252654790878296,0.8665429949760437,0.8665429949760437,0.0,121.27007293701172,95.0,63510.6953125,0.0,1658.81005859375,1.0,279.1571350097656,283.3623352050781,298.97137451171875,303.1062927246094,293.1499938964844,293.1499938964844,279.45001220703125,38706.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440208435058594,1.0,0.0,0.0,3.6077749729156494,3.607799053192138,8.685046850587241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.6552734375,0.0,1506.7149658203125,1895.4371337890625,0.0,2879.3037109375,0.8983500003814697,1.0,0.0,3.0,1.0,0.0
17752200,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8336235880851746,0.3202511072158813,0.2901082932949066,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9057482481002808,0.4126557409763336,0.3922233581542969,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8909199237823486,0.393042653799057,0.2761527299880981,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8763105273246765,0.3743501603603363,0.3562057614326477,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.720223069190979,0.2028566747903823,0.9241217374801636,284.90191650390625,284.95001220703125,298.43231201171875,295.9555969238281,297.75421142578125,297.1774597167969,284.9049072265625,1.0,0.5088813304901123,0.6621041297912598,1.0,1.0,1.0,-2.687828063964844,1.2326387166976929,1.4551894664764404,0.6252654790878296,0.8665429949760437,0.8665429949760437,0.0,121.27007293701172,95.0,63510.6953125,0.0,1658.81005859375,1.0,279.1571350097656,283.3623352050781,298.97137451171875,303.1062927246094,293.1499938964844,293.1499938964844,279.45001220703125,38706.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440208435058594,1.0,0.0,0.0,3.6077749729156494,3.607799053192138,8.685046850587241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.6552734375,0.0,1506.7149658203125,1895.4371337890625,0.0,2879.3037109375,0.8983500003814697,1.0,0.0,3.0,1.0,0.0
17752260,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8558237552642822,0.3210983276367187,0.2901864349842071,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9352531433105468,0.4140974879264831,0.3928957879543304,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9177595376968384,0.3941763639450073,0.2764190137386322,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9019136428833008,0.3757639527320862,0.3568741381168365,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7386272549629211,0.2032976001501083,0.9233562350273132,285.0146789550781,284.95001220703125,298.4894104003906,295.9865417480469,297.78277587890625,297.1816101074219,285.0123596191406,1.0,0.5014705657958984,0.6599711179733276,1.0,1.0,1.0,-2.688926696777344,1.2331918478012085,1.4557347297668457,0.6254818439483643,0.9709208607673644,0.9709208607673644,0.0,110.06262969970705,83.0,63138.29296875,0.0,1609.0234375,1.0,279.4429626464844,283.4788818359375,298.9657592773437,303.00311279296875,293.1499938964844,293.1499938964844,279.1499938964844,32950.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362943530082703,1.0,0.0,0.0,3.741497278213501,3.741521596908569,9.34080162551254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.330078125,0.0,1613.9788818359375,1895.4371337890625,0.0,2807.114013671875,0.9234488606452942,1.0,0.0,3.0,1.0,0.0
17752320,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8558237552642822,0.3210983276367187,0.2901864349842071,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9352531433105468,0.4140974879264831,0.3928957879543304,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9177595376968384,0.3941763639450073,0.2764190137386322,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9019136428833008,0.3757639527320862,0.3568741381168365,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7386272549629211,0.2032976001501083,0.9233562350273132,285.0146789550781,284.95001220703125,298.4894104003906,295.9865417480469,297.78277587890625,297.1816101074219,285.0123596191406,1.0,0.5014705657958984,0.6599711179733276,1.0,1.0,1.0,-2.688926696777344,1.2331918478012085,1.4557347297668457,0.6254818439483643,0.9709208607673644,0.9709208607673644,0.0,110.06262969970705,83.0,63138.29296875,0.0,1609.0234375,1.0,279.4429626464844,283.4788818359375,298.9657592773437,303.00311279296875,293.1499938964844,293.1499938964844,279.1499938964844,32950.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362943530082703,1.0,0.0,0.0,3.741497278213501,3.741521596908569,9.34080162551254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.330078125,0.0,1613.9788818359375,1895.4371337890625,0.0,2807.114013671875,0.9234488606452942,1.0,0.0,3.0,1.0,0.0
17752380,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8841784000396729,0.3210592865943908,0.2899772822856903,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9693611860275269,0.4147994816303253,0.3933424651622772,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9529032111167908,0.3944787681102752,0.2764874994754791,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.936392068862915,0.3765093088150024,0.3573397397994995,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7619035243988037,0.2033968567848205,0.9222689270973206,284.90045166015625,284.95001220703125,298.5466613769531,296.0175476074219,297.8079528808594,297.17950439453125,284.9035339355469,1.0,0.4937690496444702,0.6578381657600403,1.0,1.0,1.0,-2.688553810119629,1.2329962253570557,1.4555575847625732,0.6254420876502991,0.8707849383354187,0.8707849383354187,0.0,98.8652114868164,86.0,63809.69140625,0.0,1557.168701171875,1.0,279.156982421875,283.3553161621094,299.0332946777344,303.187744140625,293.1499938964844,293.1499938964844,279.45001220703125,38704.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432260155677795,1.0,0.0,0.0,3.6304869651794434,3.630511283874512,8.794741006568074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.796875,0.0,1531.694580078125,1895.4371337890625,0.0,2871.870361328125,0.9033582210540771,1.0,0.0,3.0,1.0,0.0
17752440,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8841784000396729,0.3210592865943908,0.2899772822856903,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9693611860275269,0.4147994816303253,0.3933424651622772,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9529032111167908,0.3944787681102752,0.2764874994754791,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.936392068862915,0.3765093088150024,0.3573397397994995,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7619035243988037,0.2033968567848205,0.9222689270973206,284.90045166015625,284.95001220703125,298.5466613769531,296.0175476074219,297.8079528808594,297.17950439453125,284.9035339355469,1.0,0.4937690496444702,0.6578381657600403,1.0,1.0,1.0,-2.688553810119629,1.2329962253570557,1.4555575847625732,0.6254420876502991,0.8707849383354187,0.8707849383354187,0.0,98.8652114868164,86.0,63809.69140625,0.0,1557.168701171875,1.0,279.156982421875,283.3553161621094,299.0332946777344,303.187744140625,293.1499938964844,293.1499938964844,279.45001220703125,38704.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432260155677795,1.0,0.0,0.0,3.6304869651794434,3.630511283874512,8.794741006568074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.796875,0.0,1531.694580078125,1895.4371337890625,0.0,2871.870361328125,0.9033582210540771,1.0,0.0,3.0,1.0,0.0
