time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.894748330116272,0.321423590183258,0.2899433970451355,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9801594614982604,0.4154588580131531,0.3936204016208648,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9647181034088136,0.3949818015098572,0.276567131280899,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9491096138954164,0.3771637082099914,0.3576320111751556,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7707227468490601,0.2035914212465286,0.9220010042190552,285.0285949707031,284.95001220703125,298.5753479003906,296.0330505371094,297.82196044921875,297.180908203125,285.03271484375,1.0,0.4917510747909546,0.6567716598510742,1.0,1.0,1.0,-2.688965082168579,1.2332133054733276,1.455751657485962,0.6254804134368896,0.9602662920951844,0.9602662920951844,0.0,95.40320587158205,86.0,63184.40625,0.0,1541.8798828125,1.0,279.4018249511719,283.4941101074219,299.0,302.9977722167969,293.1499938964844,293.1499938964844,279.45001220703125,33933.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372122049331665,1.0,0.0,0.0,3.68428897857666,3.684313058853149,9.05733998024516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.7353515625,0.0,1556.045654296875,1895.4371337890625,0.0,2815.68017578125,0.913383960723877,1.0,0.0,3.0,1.0,0.0
17752560,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9037134051322936,0.3219509422779083,0.2902935743331909,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9883920550346376,0.41628098487854,0.3942573368549347,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9739388823509216,0.3956542909145355,0.2769353985786438,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9592719674110411,0.3779640197753906,0.3582529425621032,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7782055735588074,0.2038817703723907,0.9227026700973512,285.0185852050781,284.95001220703125,298.60406494140625,296.048583984375,297.8367614746094,297.18377685546875,285.0166015625,1.0,0.4905751943588257,0.6556934714317322,1.0,1.0,1.0,-2.6921803951263428,1.2347887754440308,1.4573915004730225,0.626301646232605,0.979518473148346,0.979518473148346,0.0,92.90963745117188,104.0,63466.390625,0.0,1534.9356689453125,1.0,279.44287109375,283.4767761230469,299.0282287597656,303.0857238769531,293.1499938964844,293.1499938964844,279.1499938964844,32934.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355847001075745,1.0,0.0,0.0,3.762628316879273,3.76265287399292,9.446608828511672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.4931640625,0.0,1638.47509765625,1895.4371337890625,0.0,2800.492431640625,0.928356409072876,1.0,0.0,3.0,1.0,0.0
17752620,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8920350670814514,0.3218592405319214,0.2906279265880584,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9781116247177124,0.4169549942016601,0.3952898681163788,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9620620608329772,0.3959209620952606,0.2774336636066437,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9468033909797668,0.3786793649196625,0.3593029379844665,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7684910297393799,0.2039468586444854,0.924371063709259,284.9017944335937,284.95001220703125,298.6615600585937,296.07965087890625,297.86187744140625,297.18115234375,284.905029296875,1.0,0.4944698214530945,0.6535369753837585,1.0,1.0,1.0,-2.6976916790008545,1.2374696731567385,1.4602218866348269,0.6277928948402405,0.8798068761825562,0.8798068761825562,0.0,96.8034439086914,122.0,64297.5,0.0,1560.55078125,1.0,279.15679931640625,283.34796142578125,299.096923828125,303.2804870605469,293.1499938964844,293.1499938964844,279.45001220703125,38460.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427810668945312,1.0,0.0,0.0,3.664335012435913,3.664359569549561,8.959497677096806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.41796875,0.0,1567.6553955078125,1895.4371337890625,0.0,2867.70947265625,0.9106648564338684,1.0,0.0,3.0,1.0,0.0
17752680,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8920350670814514,0.3218592405319214,0.2906279265880584,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9781116247177124,0.4169549942016601,0.3952898681163788,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9620620608329772,0.3959209620952606,0.2774336636066437,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9468033909797668,0.3786793649196625,0.3593029379844665,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7684910297393799,0.2039468586444854,0.924371063709259,284.9017944335937,284.95001220703125,298.6615600585937,296.07965087890625,297.86187744140625,297.18115234375,284.905029296875,1.0,0.4944698214530945,0.6535369753837585,1.0,1.0,1.0,-2.6976916790008545,1.2374696731567385,1.4602218866348269,0.6277928948402405,0.8798068761825562,0.8798068761825562,0.0,96.8034439086914,122.0,64297.5,0.0,1560.55078125,1.0,279.15679931640625,283.34796142578125,299.096923828125,303.2804870605469,293.1499938964844,293.1499938964844,279.45001220703125,38460.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427810668945312,1.0,0.0,0.0,3.664335012435913,3.664359569549561,8.959497677096806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.41796875,0.0,1567.6553955078125,1895.4371337890625,0.0,2867.70947265625,0.9106648564338684,1.0,0.0,3.0,1.0,0.0
17752740,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8673310279846191,0.3226034939289093,0.2913914620876312,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.951628565788269,0.4183372557163238,0.3967190682888031,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9331751465797424,0.3969822227954864,0.2782512009143829,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9175744652748108,0.3800287544727325,0.3607264161109924,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7480669021606445,0.2042976468801498,0.9271395802497864,285.0267028808594,284.95001220703125,298.7191467285156,296.1107177734375,297.8901062011719,297.1840515136719,285.0246887207031,1.0,0.5022717714309692,0.6513805389404297,1.0,1.0,1.0,-2.70633864402771,1.2417055368423462,1.4646331071853638,0.6300053000450134,0.996414303779602,0.996414303779602,0.0,106.27518463134766,140.0,64034.02734375,0.0,1616.4658203125,1.0,279.4433898925781,283.47412109375,299.0926818847656,303.1853332519531,293.1499938964844,293.1499938964844,279.1499938964844,32811.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356192111968994,1.0,0.0,0.0,3.7993626594543457,3.799387454986572,9.631962711864617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.6142578125,0.0,1680.9464111328125,1895.4371337890625,0.0,2800.81396484375,0.9364771842956544,1.0,0.0,3.0,1.0,0.0
17752800,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8673310279846191,0.3226034939289093,0.2913914620876312,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.951628565788269,0.4183372557163238,0.3967190682888031,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9331751465797424,0.3969822227954864,0.2782512009143829,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9175744652748108,0.3800287544727325,0.3607264161109924,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7480669021606445,0.2042976468801498,0.9271395802497864,285.0267028808594,284.95001220703125,298.7191467285156,296.1107177734375,297.8901062011719,297.1840515136719,285.0246887207031,1.0,0.5022717714309692,0.6513805389404297,1.0,1.0,1.0,-2.70633864402771,1.2417055368423462,1.4646331071853638,0.6300053000450134,0.996414303779602,0.996414303779602,0.0,106.27518463134766,140.0,64034.02734375,0.0,1616.4658203125,1.0,279.4433898925781,283.47412109375,299.0926818847656,303.1853332519531,293.1499938964844,293.1499938964844,279.1499938964844,32811.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356192111968994,1.0,0.0,0.0,3.7993626594543457,3.799387454986572,9.631962711864617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.6142578125,0.0,1680.9464111328125,1895.4371337890625,0.0,2800.81396484375,0.9364771842956544,1.0,0.0,3.0,1.0,0.0
17752860,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8397988080978394,0.3223074674606323,0.2919159829616546,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9165636897087096,0.418854147195816,0.3979967534542084,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8993211984634399,0.3970762193202972,0.2789201736450195,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8863765597343445,0.3805803060531616,0.3620141744613647,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7255128622055054,0.2041692286729812,0.9297779202461244,284.8990478515625,284.95001220703125,298.7767944335937,296.1417541503906,297.9143981933594,297.1796875,284.9022521972656,1.0,0.5123535394668579,0.6490199565887451,1.0,1.0,1.0,-2.714033365249634,1.2454413175582886,1.4685919284820557,0.6321173310279846,0.8919921517372131,0.8919921517372131,0.0,119.66626739501952,158.0,64985.12890625,0.0,1689.4698486328125,1.0,279.1564636230469,283.33319091796875,299.1614990234375,303.3892822265625,293.1499938964844,293.1499938964844,279.45001220703125,38229.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433050513267517,1.0,0.0,0.0,3.7161865234375,3.7162115573883057,9.214850820171704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.9228515625,0.0,1625.044921875,1895.4371337890625,0.0,2872.609619140625,0.9219202995300292,1.0,0.0,3.0,1.0,0.0
17752920,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8397988080978394,0.3223074674606323,0.2919159829616546,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9165636897087096,0.418854147195816,0.3979967534542084,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8993211984634399,0.3970762193202972,0.2789201736450195,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8863765597343445,0.3805803060531616,0.3620141744613647,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7255128622055054,0.2041692286729812,0.9297779202461244,284.8990478515625,284.95001220703125,298.7767944335937,296.1417541503906,297.9143981933594,297.1796875,284.9022521972656,1.0,0.5123535394668579,0.6490199565887451,1.0,1.0,1.0,-2.714033365249634,1.2454413175582886,1.4685919284820557,0.6321173310279846,0.8919921517372131,0.8919921517372131,0.0,119.66626739501952,158.0,64985.12890625,0.0,1689.4698486328125,1.0,279.1564636230469,283.33319091796875,299.1614990234375,303.3892822265625,293.1499938964844,293.1499938964844,279.45001220703125,38229.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433050513267517,1.0,0.0,0.0,3.7161865234375,3.7162115573883057,9.214850820171704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.9228515625,0.0,1625.044921875,1895.4371337890625,0.0,2872.609619140625,0.9219202995300292,1.0,0.0,3.0,1.0,0.0
17752980,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8160893321037292,0.3228907287120819,0.2927253544330597,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8876287341117859,0.4201029539108276,0.3995065987110138,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.871724009513855,0.3979955613613128,0.279789388179779,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8598334193229675,0.3817885220050812,0.3635121881961822,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7040374279022217,0.2043372690677642,0.9327442049980164,285.0326843261719,284.95001220703125,298.83447265625,296.1727600097656,297.9419860839844,297.1811828613281,285.0315856933594,1.0,0.5236554741859436,0.6466593742370605,1.0,1.0,1.0,-2.723222494125366,1.2499386072158811,1.4732838869094849,0.6344852447509766,1.0,1.0,0.0,134.86610412597656,176.0,64648.32421875,0.0,1773.52001953125,1.0,279.443359375,283.4696350097656,299.156005859375,303.28973388671875,293.1499938964844,293.1499938964844,279.1499938964844,33205.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364025354385376,1.0,0.0,0.0,3.838804960250856,3.8388304710388175,9.832984915192355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.927734375,0.0,1731.5540771484375,1895.4371337890625,0.0,2808.123291015625,0.945586323738098,1.0,0.0,3.0,1.0,0.0
17753040,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8160893321037292,0.3228907287120819,0.2927253544330597,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8876287341117859,0.4201029539108276,0.3995065987110138,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.871724009513855,0.3979955613613128,0.279789388179779,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8598334193229675,0.3817885220050812,0.3635121881961822,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7040374279022217,0.2043372690677642,0.9327442049980164,285.0326843261719,284.95001220703125,298.83447265625,296.1727600097656,297.9419860839844,297.1811828613281,285.0315856933594,1.0,0.5236554741859436,0.6466593742370605,1.0,1.0,1.0,-2.723222494125366,1.2499386072158811,1.4732838869094849,0.6344852447509766,1.0,1.0,0.0,134.86610412597656,176.0,64648.32421875,0.0,1773.52001953125,1.0,279.443359375,283.4696350097656,299.156005859375,303.28973388671875,293.1499938964844,293.1499938964844,279.1499938964844,33205.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364025354385376,1.0,0.0,0.0,3.838804960250856,3.8388304710388175,9.832984915192355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.927734375,0.0,1731.5540771484375,1895.4371337890625,0.0,2808.123291015625,0.945586323738098,1.0,0.0,3.0,1.0,0.0
17753100,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8048295974731445,0.3228242993354797,0.2932055294513702,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8750888705253601,0.4204414486885071,0.4003525972366333,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8595862984657288,0.398128867149353,0.2802900373935699,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8482804298400879,0.3821282386779785,0.3643413484096527,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.69362473487854,0.2042779624462127,0.934490442276001,284.8883972167969,284.95001220703125,298.8633117675781,296.188232421875,297.9545593261719,297.1797790527344,284.8814697265625,1.0,0.5296326279640198,0.6454790830612183,1.0,1.0,1.0,-2.7285172939300537,1.2525097131729126,1.4760075807571411,0.6359364986419678,0.9200723171234132,0.9200723171234132,0.0,142.9891357421875,176.0,65796.5390625,0.0,1819.242919921875,1.0,279.1937561035156,283.30157470703125,299.220947265625,303.5407409667969,293.1499938964844,293.1499938964844,279.1499938964844,36035.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424205183982849,1.0,0.0,0.0,3.8379995822906494,3.838025331497192,9.828859219851438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.9794921875,0.0,1752.836181640625,1895.4371337890625,0.0,2864.338134765625,0.9457795023918152,1.0,0.0,3.0,1.0,0.0
17753160,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7929131984710693,0.3224867284297943,0.293285608291626,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8626989722251892,0.420526385307312,0.4008361399173736,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8476520776748657,0.3979931473731994,0.280494749546051,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8369601368904114,0.382236897945404,0.3648418188095093,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6831178665161133,0.2040630429983139,0.9353630542755128,284.8970642089844,284.95001220703125,298.89215087890625,296.20367431640625,297.96588134765625,297.176025390625,284.900146484375,1.0,0.5355942249298096,0.6442402005195618,1.0,1.0,1.0,-2.731093645095825,1.2537574768066406,1.4773361682891846,0.6366563439369202,0.9039881229400636,0.9039881229400636,0.0,151.71937561035156,164.0,65678.6953125,0.0,1863.7989501953125,1.0,279.15643310546875,283.3188781738281,299.2238464355469,303.4970703125,293.1499938964844,293.1499938964844,278.8500061035156,38076.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844050943851471,1.0,0.0,0.0,3.768603563308716,3.76862907409668,9.476635796090704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.80859375,0.0,1685.208740234375,1895.4371337890625,0.0,2879.58544921875,0.9333466291427612,1.0,0.0,3.0,1.0,0.0
17753220,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7853848934173584,0.3219913244247436,0.2929534018039703,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8554372191429138,0.4207789599895477,0.4012266397476196,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8404925465583801,0.3978448510169983,0.280492752790451,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8303316235542297,0.3825281262397766,0.3652752935886383,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6764158606529236,0.2036254703998565,0.9343523383140564,284.8954162597656,284.95001220703125,298.9498291015625,296.2344665527344,297.989013671875,297.1697082519531,284.8973693847656,1.0,0.538384735584259,0.6417623162269592,1.0,1.0,1.0,-2.7304728031158447,1.2534397840499878,1.4770328998565674,0.6365559101104736,0.8412308096885681,0.8412308096885681,0.0,157.3479461669922,152.0,65833.984375,0.0,1889.045166015625,1.0,278.8578186035156,283.29937744140625,299.2379150390625,303.5331726074219,293.1499938964844,293.1499938964844,279.1499938964844,40474.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470953106880188,1.0,0.0,0.0,3.542165994644165,3.542189598083496,8.372036290893448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.05078125,0.0,1448.9664306640625,1895.4371337890625,0.0,2908.072509765625,0.8858565092086792,1.0,0.0,3.0,1.0,0.0
17753280,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7853848934173584,0.3219913244247436,0.2929534018039703,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8554372191429138,0.4207789599895477,0.4012266397476196,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8404925465583801,0.3978448510169983,0.280492752790451,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8303316235542297,0.3825281262397766,0.3652752935886383,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6764158606529236,0.2036254703998565,0.9343523383140564,284.8954162597656,284.95001220703125,298.9498291015625,296.2344665527344,297.989013671875,297.1697082519531,284.8973693847656,1.0,0.538384735584259,0.6417623162269592,1.0,1.0,1.0,-2.7304728031158447,1.2534397840499878,1.4770328998565674,0.6365559101104736,0.8412308096885681,0.8412308096885681,0.0,157.3479461669922,152.0,65833.984375,0.0,1889.045166015625,1.0,278.8578186035156,283.29937744140625,299.2379150390625,303.5331726074219,293.1499938964844,293.1499938964844,279.1499938964844,40474.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470953106880188,1.0,0.0,0.0,3.542165994644165,3.542189598083496,8.372036290893448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.05078125,0.0,1448.9664306640625,1895.4371337890625,0.0,2908.072509765625,0.8858565092086792,1.0,0.0,3.0,1.0,0.0
17753340,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7892538905143738,0.3228015601634979,0.2933439314365387,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8597773313522339,0.4221790134906769,0.4022043943405151,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8444430232048035,0.398945540189743,0.2809986174106598,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.834365963935852,0.3838605880737304,0.3662120997905731,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.679461658000946,0.2038210928440094,0.9340393543243408,285.00115966796875,284.95001220703125,299.0074462890625,296.2651672363281,298.0177001953125,297.17352294921875,285.0005187988281,1.0,0.5368326902389526,0.6392844915390015,1.0,1.0,1.0,-2.7334694862365723,1.2549099922180176,1.4785593748092651,0.6373122334480286,0.9345569014549256,0.9345569014549256,0.0,154.66311645507812,140.0,65446.61328125,0.0,1881.162841796875,1.0,279.1416320800781,283.4124450683594,299.23876953125,303.4273986816406,293.1499938964844,293.1499938964844,278.8500061035156,33700.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380972743034363,1.0,0.0,0.0,3.662499904632568,3.66252374649048,8.950525511863816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.91015625,0.0,1529.8565673828125,1895.4371337890625,0.0,2823.943359375,0.9061644077301024,1.0,0.0,3.0,1.0,0.0
17753400,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7892538905143738,0.3228015601634979,0.2933439314365387,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8597773313522339,0.4221790134906769,0.4022043943405151,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8444430232048035,0.398945540189743,0.2809986174106598,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.834365963935852,0.3838605880737304,0.3662120997905731,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.679461658000946,0.2038210928440094,0.9340393543243408,285.00115966796875,284.95001220703125,299.0074462890625,296.2651672363281,298.0177001953125,297.17352294921875,285.0005187988281,1.0,0.5368326902389526,0.6392844915390015,1.0,1.0,1.0,-2.7334694862365723,1.2549099922180176,1.4785593748092651,0.6373122334480286,0.9345569014549256,0.9345569014549256,0.0,154.66311645507812,140.0,65446.61328125,0.0,1881.162841796875,1.0,279.1416320800781,283.4124450683594,299.23876953125,303.4273986816406,293.1499938964844,293.1499938964844,278.8500061035156,33700.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380972743034363,1.0,0.0,0.0,3.662499904632568,3.66252374649048,8.950525511863816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.91015625,0.0,1529.8565673828125,1895.4371337890625,0.0,2823.943359375,0.9061644077301024,1.0,0.0,3.0,1.0,0.0
17753460,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7975522875785828,0.322763442993164,0.2932775020599365,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8690274357795715,0.4228857457637787,0.402808278799057,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8529884219169617,0.3992515206336975,0.2811815440654754,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8428753018379211,0.3845609426498413,0.3667930364608764,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6866356134414673,0.2037443071603775,0.9329322576522828,284.9160461425781,284.95001220703125,299.06500244140625,296.29571533203125,298.043212890625,297.17169189453125,284.9177551269531,1.0,0.5326693654060364,0.6369619369506836,1.0,1.0,1.0,-2.7337093353271484,1.2550073862075806,1.4787020683288574,0.6374607682228088,0.8563883304595947,0.8563883304595947,0.0,148.37144470214844,128.0,66042.5703125,0.0,1852.2052001953125,1.0,278.8577575683594,283.3133239746094,299.305908203125,303.6062927246094,293.1499938964844,293.1499938964844,279.1499938964844,38521.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843752920627594,1.0,0.0,0.0,3.5426204204559326,3.542643785476685,8.374184403692198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.4453125,0.0,1435.2633056640625,1895.4371337890625,0.0,2876.7978515625,0.8838692903518677,1.0,0.0,3.0,1.0,0.0
17753520,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7975522875785828,0.322763442993164,0.2932775020599365,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8690274357795715,0.4228857457637787,0.402808278799057,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8529884219169617,0.3992515206336975,0.2811815440654754,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8428753018379211,0.3845609426498413,0.3667930364608764,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6866356134414673,0.2037443071603775,0.9329322576522828,284.9160461425781,284.95001220703125,299.06500244140625,296.29571533203125,298.043212890625,297.17169189453125,284.9177551269531,1.0,0.5326693654060364,0.6369619369506836,1.0,1.0,1.0,-2.7337093353271484,1.2550073862075806,1.4787020683288574,0.6374607682228088,0.8563883304595947,0.8563883304595947,0.0,148.37144470214844,128.0,66042.5703125,0.0,1852.2052001953125,1.0,278.8577575683594,283.3133239746094,299.305908203125,303.6062927246094,293.1499938964844,293.1499938964844,279.1499938964844,38521.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843752920627594,1.0,0.0,0.0,3.5426204204559326,3.542643785476685,8.374184403692198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.4453125,0.0,1435.2633056640625,1895.4371337890625,0.0,2876.7978515625,0.8838692903518677,1.0,0.0,3.0,1.0,0.0
17753580,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8106837272644043,0.3235931396484375,0.2934649884700775,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.883712649345398,0.4243366718292236,0.4036097824573517,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8667891621589661,0.4003706276416778,0.2815333902835846,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8564226627349854,0.3859375417232513,0.3675453066825866,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.698136031627655,0.204073816537857,0.9321510195732116,285.0108642578125,284.95001220703125,299.1224975585937,296.3261108398437,298.0721130371094,297.1760559082031,285.0084228515625,1.0,0.5270001888275146,0.6346394419670105,1.0,1.0,1.0,-2.7352802753448486,1.2557815313339231,1.4794987440109253,0.637842059135437,0.9513652324676514,0.9513652324676514,0.0,139.40333557128906,116.0,65749.421875,0.0,1812.7923583984373,1.0,279.1424865722656,283.4136047363281,299.3065185546875,303.5147705078125,293.1499938964844,293.1499938964844,278.8500061035156,32912.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364824056625366,1.0,0.0,0.0,3.681641817092896,3.6816654205322266,9.04432852166792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.7158203125,0.0,1545.3580322265625,1895.4371337890625,0.0,2808.868408203125,0.9098742604255676,1.0,0.0,3.0,1.0,0.0
17753640,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8106837272644043,0.3235931396484375,0.2934649884700775,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.883712649345398,0.4243366718292236,0.4036097824573517,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8667891621589661,0.4003706276416778,0.2815333902835846,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8564226627349854,0.3859375417232513,0.3675453066825866,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.698136031627655,0.204073816537857,0.9321510195732116,285.0108642578125,284.95001220703125,299.1224975585937,296.3261108398437,298.0721130371094,297.1760559082031,285.0084228515625,1.0,0.5270001888275146,0.6346394419670105,1.0,1.0,1.0,-2.7352802753448486,1.2557815313339231,1.4794987440109253,0.637842059135437,0.9513652324676514,0.9513652324676514,0.0,139.40333557128906,116.0,65749.421875,0.0,1812.7923583984373,1.0,279.1424865722656,283.4136047363281,299.3065185546875,303.5147705078125,293.1499938964844,293.1499938964844,278.8500061035156,32912.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364824056625366,1.0,0.0,0.0,3.681641817092896,3.6816654205322266,9.04432852166792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.7158203125,0.0,1545.3580322265625,1895.4371337890625,0.0,2808.868408203125,0.9098742604255676,1.0,0.0,3.0,1.0,0.0
17753700,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8181581497192383,0.3236294984817505,0.2935390770435333,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8926447033882141,0.424752801656723,0.4040094017982483,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8752703070640564,0.4005762040615082,0.2816998660564422,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8647616505622864,0.38634192943573,0.3679163157939911,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7050949931144714,0.2041100561618805,0.9318435192108154,284.8741149902344,284.95001220703125,299.15118408203125,296.3412170410156,298.08514404296875,297.1757507324219,284.8701477050781,1.0,0.523840606212616,0.6334781646728516,1.0,1.0,1.0,-2.736130952835083,1.2561830282211304,1.4799479246139526,0.6381253004074097,0.8588661551475525,0.8588661551475525,0.0,134.44271850585938,116.0,66599.46875,0.0,1790.9390869140625,1.0,278.8970031738281,283.2618408203125,299.3697814941406,303.7538146972656,293.1499938964844,293.1499938964844,278.8500061035156,37364.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420225381851196,1.0,0.0,0.0,3.651036262512207,3.6510605812072754,8.894583061191952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.640625,0.0,1544.5361328125,1895.4371337890625,0.0,2860.617431640625,0.9041535258293152,1.0,0.0,3.0,1.0,0.0
17753760,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8254284262657166,0.3235376477241516,0.2932678759098053,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9017170071601868,0.4250394701957702,0.4040896594524383,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8839148283004761,0.4006463289260864,0.2816064953804016,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8733386397361755,0.3866289556026459,0.3679966926574707,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7120007276535034,0.2040704041719436,0.9307904243469238,284.9093933105469,284.95001220703125,299.1798400878906,296.3562927246094,298.097412109375,297.1740417480469,284.91162109375,1.0,0.520401656627655,0.6323248147964478,1.0,1.0,1.0,-2.73462176322937,1.2554399967193604,1.479181885719299,0.6377558708190918,0.861396312713623,0.861396312713623,0.0,129.5321502685547,104.0,66369.1953125,0.0,1765.7689208984375,1.0,278.8577880859375,283.301513671875,299.3701171875,303.6942443847656,293.1499938964844,293.1499938964844,279.1499938964844,38453.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429005742073059,1.0,0.0,0.0,3.568878412246704,3.5689022541046143,8.4987846094009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.0302734375,0.0,1462.7230224609375,1895.4371337890625,0.0,2868.8271484375,0.8895736336708069,1.0,0.0,3.0,1.0,0.0
17753820,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8448360562324524,0.3244063556194305,0.2933937609195709,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9275957345962524,0.4265359342098236,0.404833436012268,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9070219993591307,0.4017894864082336,0.2819001376628876,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8961878418922424,0.3880358040332794,0.368680477142334,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7286534309387207,0.2044680714607238,0.9299139380455016,285.0095520019531,284.95001220703125,299.237060546875,296.3862609863281,298.12628173828125,297.1785888671875,285.0071716308594,1.0,0.5132648944854736,0.6300181746482849,1.0,1.0,1.0,-2.7357819080352783,1.2560151815414429,1.4797667264938354,0.6380226016044617,0.9576868414878844,0.9576868414878844,0.0,118.49800872802734,92.0,66048.5390625,0.0,1716.0467529296875,1.0,279.1426696777344,283.40673828125,299.3676452636719,303.5965881347656,293.1499938964844,293.1499938964844,278.8500061035156,32964.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357835412025452,1.0,0.0,0.0,3.704474687576294,3.704498767852783,9.156859732684096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.509765625,0.0,1571.5687255859375,1895.4371337890625,0.0,2802.347412109375,0.9150652885437012,1.0,0.0,3.0,1.0,0.0
17753880,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8448360562324524,0.3244063556194305,0.2933937609195709,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9275957345962524,0.4265359342098236,0.404833436012268,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9070219993591307,0.4017894864082336,0.2819001376628876,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8961878418922424,0.3880358040332794,0.368680477142334,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7286534309387207,0.2044680714607238,0.9299139380455016,285.0095520019531,284.95001220703125,299.237060546875,296.3862609863281,298.12628173828125,297.1785888671875,285.0071716308594,1.0,0.5132648944854736,0.6300181746482849,1.0,1.0,1.0,-2.7357819080352783,1.2560151815414429,1.4797667264938354,0.6380226016044617,0.9576868414878844,0.9576868414878844,0.0,118.49800872802734,92.0,66048.5390625,0.0,1716.0467529296875,1.0,279.1426696777344,283.40673828125,299.3676452636719,303.5965881347656,293.1499938964844,293.1499938964844,278.8500061035156,32964.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357835412025452,1.0,0.0,0.0,3.704474687576294,3.704498767852783,9.156859732684096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.509765625,0.0,1571.5687255859375,1895.4371337890625,0.0,2802.347412109375,0.9150652885437012,1.0,0.0,3.0,1.0,0.0
17753940,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8688775897026062,0.3243865072727203,0.2931940257549286,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9587103128433228,0.4273244738578796,0.4053391218185425,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9376569390296936,0.4020792841911316,0.2819584310054779,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.925480306148529,0.3887438774108886,0.3691132962703705,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7482491731643677,0.2045284807682037,0.9286314249038696,284.9066772460937,284.95001220703125,299.2940979003906,296.416015625,298.15155029296875,297.1767578125,284.9091796875,1.0,0.5057753324508667,0.6277115345001221,1.0,1.0,1.0,-2.7352049350738525,1.2557172775268557,1.4794875383377075,0.6379404664039612,0.865224301815033,0.865224301815033,0.0,107.42064666748048,80.0,66675.828125,0.0,1663.5328369140625,1.0,278.8572998046875,283.2934875488281,299.4299621582031,303.7745361328125,293.1499938964844,293.1499938964844,279.1499938964844,38529.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422064781188965,1.0,0.0,0.0,3.5910818576812744,3.591105699539185,8.60486181863962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.9111328125,0.0,1487.2242431640625,1895.4371337890625,0.0,2862.337158203125,0.8945850729942322,1.0,0.0,3.0,1.0,0.0
17754000,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8688775897026062,0.3243865072727203,0.2931940257549286,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9587103128433228,0.4273244738578796,0.4053391218185425,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9376569390296936,0.4020792841911316,0.2819584310054779,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.925480306148529,0.3887438774108886,0.3691132962703705,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7482491731643677,0.2045284807682037,0.9286314249038696,284.9066772460937,284.95001220703125,299.2940979003906,296.416015625,298.15155029296875,297.1767578125,284.9091796875,1.0,0.5057753324508667,0.6277115345001221,1.0,1.0,1.0,-2.7352049350738525,1.2557172775268557,1.4794875383377075,0.6379404664039612,0.865224301815033,0.865224301815033,0.0,107.42064666748048,80.0,66675.828125,0.0,1663.5328369140625,1.0,278.8572998046875,283.2934875488281,299.4299621582031,303.7745361328125,293.1499938964844,293.1499938964844,279.1499938964844,38529.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422064781188965,1.0,0.0,0.0,3.5910818576812744,3.591105699539185,8.60486181863962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.9111328125,0.0,1487.2242431640625,1895.4371337890625,0.0,2862.337158203125,0.8945850729942322,1.0,0.0,3.0,1.0,0.0
17754060,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9029191136360168,0.3252643942832947,0.2933028936386108,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9928327202796936,0.4289776980876922,0.4061832129955292,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9757733941078186,0.4031921327114105,0.2822141349315643,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9654691815376282,0.3901254534721374,0.3697506487369537,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7762899994850159,0.2049856930971145,0.9278849363327026,285.0107727050781,284.95001220703125,299.3509521484375,296.4454650878906,298.1803283691406,297.18145751953125,285.0084533691406,1.0,0.4980725347995758,0.6254435181617737,1.0,1.0,1.0,-2.7365195751190186,1.2563711404800415,1.4801485538482666,0.6382346153259277,0.9638488292694092,0.9638488292694092,0.0,95.6860122680664,98.0,66341.359375,0.0,1610.7115478515625,1.0,279.1428527832031,283.4023132324219,299.4268493652344,303.6753234863281,293.1499938964844,293.1499938964844,278.8500061035156,32999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835074245929718,1.0,0.0,0.0,3.724861860275269,3.724886178970337,9.25792505768186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.9189453125,0.0,1595.154052734375,1895.4371337890625,0.0,2795.730712890625,0.9197002053260804,1.0,0.0,3.0,1.0,0.0
17754120,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9029191136360168,0.3252643942832947,0.2933028936386108,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9928327202796936,0.4289776980876922,0.4061832129955292,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9757733941078186,0.4031921327114105,0.2822141349315643,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9654691815376282,0.3901254534721374,0.3697506487369537,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7762899994850159,0.2049856930971145,0.9278849363327026,285.0107727050781,284.95001220703125,299.3509521484375,296.4454650878906,298.1803283691406,297.18145751953125,285.0084533691406,1.0,0.4980725347995758,0.6254435181617737,1.0,1.0,1.0,-2.7365195751190186,1.2563711404800415,1.4801485538482666,0.6382346153259277,0.9638488292694092,0.9638488292694092,0.0,95.6860122680664,98.0,66341.359375,0.0,1610.7115478515625,1.0,279.1428527832031,283.4023132324219,299.4268493652344,303.6753234863281,293.1499938964844,293.1499938964844,278.8500061035156,32999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835074245929718,1.0,0.0,0.0,3.724861860275269,3.724886178970337,9.25792505768186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.9189453125,0.0,1595.154052734375,1895.4371337890625,0.0,2795.730712890625,0.9197002053260804,1.0,0.0,3.0,1.0,0.0
17754180,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9027073979377748,0.325195699930191,0.2935000956058502,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9931692481040956,0.4298921525478363,0.4072709083557129,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.975732922554016,0.4034103155136108,0.2825587689876556,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9657549262046814,0.3907705545425415,0.3705777525901794,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7762131094932556,0.2050658464431762,0.928870975971222,284.907470703125,284.95001220703125,299.4075927734375,296.47467041015625,298.2054138183594,297.179443359375,284.91021728515625,1.0,0.4995603561401367,0.6231754422187805,1.0,1.0,1.0,-2.7406575679779053,1.2583783864974976,1.4822791814804075,0.6393774151802063,0.8717590570449829,0.8717590570449829,0.0,95.96418762207033,116.0,67082.921875,0.0,1617.9873046875,1.0,278.8571472167969,283.28717041015625,299.4892883300781,303.8586120605469,293.1499938964844,293.1499938964844,279.1499938964844,38403.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415977954864502,1.0,0.0,0.0,3.617798566818237,3.617822647094727,8.733373988434323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.681640625,0.0,1515.459716796875,1895.4371337890625,0.0,2856.64697265625,0.9004105925559998,1.0,0.0,3.0,1.0,0.0
17754240,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9027073979377748,0.325195699930191,0.2935000956058502,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9931692481040956,0.4298921525478363,0.4072709083557129,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.975732922554016,0.4034103155136108,0.2825587689876556,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9657549262046814,0.3907705545425415,0.3705777525901794,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7762131094932556,0.2050658464431762,0.928870975971222,284.907470703125,284.95001220703125,299.4075927734375,296.47467041015625,298.2054138183594,297.179443359375,284.91021728515625,1.0,0.4995603561401367,0.6231754422187805,1.0,1.0,1.0,-2.7406575679779053,1.2583783864974976,1.4822791814804075,0.6393774151802063,0.8717590570449829,0.8717590570449829,0.0,95.96418762207033,116.0,67082.921875,0.0,1617.9873046875,1.0,278.8571472167969,283.28717041015625,299.4892883300781,303.8586120605469,293.1499938964844,293.1499938964844,279.1499938964844,38403.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415977954864502,1.0,0.0,0.0,3.617798566818237,3.617822647094727,8.733373988434323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.681640625,0.0,1515.459716796875,1895.4371337890625,0.0,2856.64697265625,0.9004105925559998,1.0,0.0,3.0,1.0,0.0
17754300,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8931479454040527,0.3255031406879425,0.2936785817146301,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9851776361465454,0.4306520521640777,0.4079070389270782,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.966096818447113,0.4038437902927398,0.2827909588813782,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9556576013565063,0.3913527131080627,0.3710702359676361,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.768217146396637,0.2052163630723953,0.92969810962677,285.0319519042969,284.95001220703125,299.4358215332031,296.4891357421875,298.2191772460937,297.1806335449219,285.0355529785156,1.0,0.5022174119949341,0.6220414042472839,1.0,1.0,1.0,-2.7434959411621094,1.2597684860229492,1.4837274551391602,0.6401038765907288,0.9605857133865356,0.9605857133865356,0.0,99.12403106689452,116.0,66528.34375,0.0,1636.8804931640625,1.0,279.1015930175781,283.4211730957031,299.458984375,303.67340087890625,293.1499938964844,293.1499938964844,279.1499938964844,33729.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360739350318909,1.0,0.0,0.0,3.675980567932129,3.676004409790039,9.016536068884308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.6533203125,0.0,1545.1549072265625,1895.4371337890625,0.0,2805.056884765625,0.9113189578056335,1.0,0.0,3.0,1.0,0.0
