time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8818565011024475,0.3259380459785461,0.2942110002040863,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9745150804519652,0.4315540194511413,0.4088914096355438,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.95363587141037,0.4044149219989776,0.2832936346530914,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9427476525306702,0.3920540809631347,0.371873527765274,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7588084936141968,0.2054349035024643,0.931385099887848,285.01953125,284.95001220703125,299.4639892578125,296.5035400390625,298.2336120605469,297.18310546875,285.017578125,1.0,0.5059058666229248,0.6208536624908447,1.0,1.0,1.0,-2.748913049697876,1.2624086141586304,1.4865045547485352,0.6415464878082275,0.9787972569465636,0.9787972569465636,0.0,103.37012481689452,134.0,66870.5390625,0.0,1664.677001953125,1.0,279.1428527832031,283.4015808105469,299.4869384765625,303.7668762207031,293.1499938964844,293.1499938964844,278.8500061035156,32833.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348883390426636,1.0,0.0,0.0,3.75508189201355,3.755106449127197,9.408754522155504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.2802734375,0.0,1628.8748779296875,1895.4371337890625,0.0,2793.996826171875,0.926576554775238,1.0,0.0,3.0,1.0,0.0
17754420,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8534689545631409,0.3256392776966095,0.294668048620224,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.942361056804657,0.4323614537715912,0.4103739857673645,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9187548756599426,0.4044497907161712,0.2838717699050903,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.908465564250946,0.3925230205059051,0.3730249404907226,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7357673645019531,0.2053252309560775,0.9338333606719972,284.9056396484375,284.95001220703125,299.5201416015625,296.5321044921875,298.257568359375,297.1792907714844,284.90850830078125,1.0,0.5150918960571289,0.6184782385826111,1.0,1.0,1.0,-2.7562713623046875,1.2659622430801392,1.4903091192245483,0.6436457633972168,0.8825511336326599,0.8825511336326599,0.0,115.54966735839844,152.0,67752.765625,0.0,1732.7298583984375,1.0,278.8568420410156,283.2737731933594,299.54949951171875,303.9621276855469,293.1499938964844,293.1499938964844,279.1499938964844,38193.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419685959815979,1.0,0.0,0.0,3.664438009262085,3.664462566375733,8.960001309787913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.8828125,0.0,1565.764404296875,1895.4371337890625,0.0,2860.113037109375,0.910511076450348,1.0,0.0,3.0,1.0,0.0
17754480,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8534689545631409,0.3256392776966095,0.294668048620224,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.942361056804657,0.4323614537715912,0.4103739857673645,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9187548756599426,0.4044497907161712,0.2838717699050903,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.908465564250946,0.3925230205059051,0.3730249404907226,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7357673645019531,0.2053252309560775,0.9338333606719972,284.9056396484375,284.95001220703125,299.5201416015625,296.5321044921875,298.257568359375,297.1792907714844,284.90850830078125,1.0,0.5150918960571289,0.6184782385826111,1.0,1.0,1.0,-2.7562713623046875,1.2659622430801392,1.4903091192245483,0.6436457633972168,0.8825511336326599,0.8825511336326599,0.0,115.54966735839844,152.0,67752.765625,0.0,1732.7298583984375,1.0,278.8568420410156,283.2737731933594,299.54949951171875,303.9621276855469,293.1499938964844,293.1499938964844,279.1499938964844,38193.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419685959815979,1.0,0.0,0.0,3.664438009262085,3.664462566375733,8.960001309787913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.8828125,0.0,1565.764404296875,1895.4371337890625,0.0,2860.113037109375,0.910511076450348,1.0,0.0,3.0,1.0,0.0
17754540,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8283897638320923,0.3261928856372833,0.2954473495483398,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9093961715698242,0.4339243769645691,0.4121603965759277,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8884643912315369,0.4053016006946563,0.2846873700618744,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8797097206115723,0.3936493098735809,0.3744279742240906,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7144895792007446,0.2055040299892425,0.9367607831954956,285.0239562988281,284.95001220703125,299.57598876953125,296.560302734375,298.2846984863281,297.1814270019531,285.0218811035156,1.0,0.525860607624054,0.6161028146743774,1.0,1.0,1.0,-2.765532255172729,1.2704734802246094,1.49505877494812,0.6461202502250671,0.9950536489486694,0.9950536489486694,0.0,129.99526977539062,170.0,67521.1171875,0.0,1814.7333984375,1.0,279.1434020996094,283.3940124511719,299.5452575683594,303.8682556152344,293.1499938964844,293.1499938964844,278.8500061035156,32843.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355749845504761,1.0,0.0,0.0,3.7990024089813232,3.799027442932129,9.63013576438243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.201171875,0.0,1680.7667236328125,1895.4371337890625,0.0,2800.4013671875,0.9363985061645508,1.0,0.0,3.0,1.0,0.0
17754600,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8283897638320923,0.3261928856372833,0.2954473495483398,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9093961715698242,0.4339243769645691,0.4121603965759277,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8884643912315369,0.4053016006946563,0.2846873700618744,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8797097206115723,0.3936493098735809,0.3744279742240906,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7144895792007446,0.2055040299892425,0.9367607831954956,285.0239562988281,284.95001220703125,299.57598876953125,296.560302734375,298.2846984863281,297.1814270019531,285.0218811035156,1.0,0.525860607624054,0.6161028146743774,1.0,1.0,1.0,-2.765532255172729,1.2704734802246094,1.49505877494812,0.6461202502250671,0.9950536489486694,0.9950536489486694,0.0,129.99526977539062,170.0,67521.1171875,0.0,1814.7333984375,1.0,279.1434020996094,283.3940124511719,299.5452575683594,303.8682556152344,293.1499938964844,293.1499938964844,278.8500061035156,32843.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355749845504761,1.0,0.0,0.0,3.7990024089813232,3.799027442932129,9.63013576438243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.201171875,0.0,1680.7667236328125,1895.4371337890625,0.0,2800.4013671875,0.9363985061645508,1.0,0.0,3.0,1.0,0.0
17754660,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8047528862953186,0.3257266879081726,0.2959214150905609,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8820599913597107,0.4346319437026977,0.4137257635593414,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8619195818901062,0.4051971435546875,0.2852994203567505,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8540513515472412,0.3939761519432068,0.3756216764450073,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6925309896469116,0.2052217125892639,0.9392374753952026,284.9010925292969,284.95001220703125,299.63153076171875,296.5881042480469,298.3077697753906,297.17645263671875,284.904052734375,1.0,0.5374535918235779,0.6135255098342896,1.0,1.0,1.0,-2.773137092590332,1.2741464376449585,1.498990774154663,0.6482883095741272,0.893098771572113,0.893098771572113,0.0,146.44161987304688,188.0,68455.5703125,0.0,1904.14208984375,1.0,278.85650634765625,283.2571716308594,299.6063537597656,304.0655517578125,293.1499938964844,293.1499938964844,279.1499938964844,38142.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427922129631042,1.0,0.0,0.0,3.715799808502197,3.715824842453003,9.21293292321934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.8564453125,0.0,1623.93017578125,1895.4371337890625,0.0,2867.81396484375,0.9218171238899232,1.0,0.0,3.0,1.0,0.0
17754720,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8047528862953186,0.3257266879081726,0.2959214150905609,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8820599913597107,0.4346319437026977,0.4137257635593414,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8619195818901062,0.4051971435546875,0.2852994203567505,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8540513515472412,0.3939761519432068,0.3756216764450073,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6925309896469116,0.2052217125892639,0.9392374753952026,284.9010925292969,284.95001220703125,299.63153076171875,296.5881042480469,298.3077697753906,297.17645263671875,284.904052734375,1.0,0.5374535918235779,0.6135255098342896,1.0,1.0,1.0,-2.773137092590332,1.2741464376449585,1.498990774154663,0.6482883095741272,0.893098771572113,0.893098771572113,0.0,146.44161987304688,188.0,68455.5703125,0.0,1904.14208984375,1.0,278.85650634765625,283.2571716308594,299.6063537597656,304.0655517578125,293.1499938964844,293.1499938964844,279.1499938964844,38142.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427922129631042,1.0,0.0,0.0,3.715799808502197,3.715824842453003,9.21293292321934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.8564453125,0.0,1623.93017578125,1895.4371337890625,0.0,2867.81396484375,0.9218171238899232,1.0,0.0,3.0,1.0,0.0
17754780,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7836546897888184,0.3261691629886627,0.2966735661029815,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8599317073822021,0.436133861541748,0.4155393540859222,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.840694785118103,0.4059582650661468,0.2861097455024719,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.833584725856781,0.39500492811203,0.3770133852958679,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6738047003746033,0.2052657455205917,0.9419703483581544,285.0283508300781,284.95001220703125,299.68670654296875,296.61553955078125,298.3343505859375,297.17803955078125,285.0267944335937,1.0,0.5494014620780945,0.6109482049942017,1.0,1.0,1.0,-2.78214430809021,1.2785404920578003,1.5036039352416992,0.6506657600402832,1.0,1.0,0.0,163.46632385253906,176.0,68136.1953125,0.0,1999.0313720703125,1.0,279.1437683105469,283.3874816894531,299.6004943847656,303.9652709960937,293.1499938964844,293.1499938964844,278.8500061035156,33169.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364148736000061,1.0,0.0,0.0,3.83918023109436,3.839205741882324,9.834908496486603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.134765625,0.0,1731.722900390625,1895.4371337890625,0.0,2808.23828125,0.9455908536911012,1.0,0.0,3.0,1.0,0.0
17754840,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7836546897888184,0.3261691629886627,0.2966735661029815,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8599317073822021,0.436133861541748,0.4155393540859222,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.840694785118103,0.4059582650661468,0.2861097455024719,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.833584725856781,0.39500492811203,0.3770133852958679,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6738047003746033,0.2052657455205917,0.9419703483581544,285.0283508300781,284.95001220703125,299.68670654296875,296.61553955078125,298.3343505859375,297.17803955078125,285.0267944335937,1.0,0.5494014620780945,0.6109482049942017,1.0,1.0,1.0,-2.78214430809021,1.2785404920578003,1.5036039352416992,0.6506657600402832,1.0,1.0,0.0,163.46632385253906,176.0,68136.1953125,0.0,1999.0313720703125,1.0,279.1437683105469,283.3874816894531,299.6004943847656,303.9652709960937,293.1499938964844,293.1499938964844,278.8500061035156,33169.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364148736000061,1.0,0.0,0.0,3.83918023109436,3.839205741882324,9.834908496486603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.134765625,0.0,1731.722900390625,1895.4371337890625,0.0,2808.23828125,0.9455908536911012,1.0,0.0,3.0,1.0,0.0
17754900,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7794829607009888,0.3260217308998108,0.2969296872615814,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.855825662612915,0.4365845918655395,0.4163320362567901,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8366406559944153,0.4059972465038299,0.2864295542240143,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8297120928764343,0.3952428698539734,0.3775921463966369,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6700798869132996,0.2051477581262588,0.9426698088645936,284.8827209472656,284.95001220703125,299.71417236328125,296.62908935546875,298.34625244140625,297.1765441894531,284.8766784667969,1.0,0.5516734719276428,0.6096595525741577,1.0,1.0,1.0,-2.785335063934326,1.2800668478012085,1.5052683353424072,0.6516386866569519,0.9148465394973756,0.9148465394973756,0.0,167.3780059814453,176.0,69221.1484375,0.0,2022.71728515625,1.0,278.89422607421875,283.2206115722656,299.66033935546875,304.2127685546875,293.1499938964844,293.1499938964844,278.8500061035156,36311.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421546816825867,1.0,0.0,0.0,3.8323686122894287,3.832394599914551,9.800039606489008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.6611328125,0.0,1748.1287841796875,1895.4371337890625,0.0,2861.85302734375,0.9445909261703492,1.0,0.0,3.0,1.0,0.0
17754960,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7774671316146851,0.325647234916687,0.2966919541358948,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8541556596755981,0.4368495345115661,0.4166714251041412,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.834810733795166,0.4058008193969726,0.2863739132881164,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8280501961708069,0.3952693045139313,0.3777259886264801,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6683279275894165,0.2049114108085632,0.9420399069786072,284.89520263671875,284.95001220703125,299.7415466308594,296.6425170898437,298.35699462890625,297.173095703125,284.8980712890625,1.0,0.5524134635925293,0.6083509922027588,1.0,1.0,1.0,-2.784798383712769,1.2797881364822388,1.5050103664398191,0.6515703201293945,0.9003840684890747,0.9003840684890747,0.0,168.9624481201172,164.0,69025.5390625,0.0,2029.372802734375,1.0,278.85650634765625,283.24102783203125,299.6601257324219,304.1600036621094,293.1499938964844,293.1499938964844,279.1499938964844,38225.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434445261955261,1.0,0.0,0.0,3.7603142261505127,3.760339736938477,9.434992875867464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.9619140625,0.0,1676.5482177734375,1895.4371337890625,0.0,2873.913818359375,0.93161803483963,1.0,0.0,3.0,1.0,0.0
17755020,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7779209017753601,0.3258189260959625,0.2965488731861114,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8551003336906433,0.4376857578754425,0.4171702563762665,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8353964686393738,0.4061347842216491,0.2863873243331909,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8287570476531982,0.3957547545433044,0.3779332637786865,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6686538457870483,0.2049016207456588,0.9412828087806702,285.0348815917969,284.95001220703125,299.7720642089844,296.6574401855469,298.3714294433594,297.1736755371094,285.036376953125,1.0,0.551924467086792,0.6068854928016663,1.0,1.0,1.0,-2.784576416015625,1.279683232307434,1.5048933029174805,0.6514973044395447,1.0,1.0,0.0,168.43455505371094,164.0,68332.5703125,0.0,2026.51171875,1.0,279.1141662597656,283.3900756835937,299.6282043457031,303.96978759765625,293.1499938964844,293.1499938964844,279.1499938964844,33746.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376031517982483,1.0,0.0,0.0,3.816587209701538,3.816612482070923,9.71949361883162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.0517578125,0.0,1708.8905029296875,1895.4371337890625,0.0,2819.330078125,0.9424459338188172,1.0,0.0,3.0,1.0,0.0
17755080,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7802727222442627,0.3261251449584961,0.2967255711555481,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8578654527664185,0.4385170042514801,0.4178403615951538,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.837766706943512,0.4065681993961334,0.2866107225418091,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8311609029769897,0.3962898552417755,0.3783305883407593,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6705834269523621,0.2050043791532516,0.9412397742271424,285.0264892578125,284.95001220703125,299.7959899902344,296.6690673828125,298.3836669921875,297.1758728027344,285.0254821777344,1.0,0.550892174243927,0.6057339906692505,1.0,1.0,1.0,-2.7862870693206787,1.2805150747299194,1.5057719945907593,0.6519598960876465,1.0,1.0,0.0,166.56610107421875,152.0,68481.84375,0.0,2020.39599609375,1.0,279.1435852050781,283.3793334960937,299.6522521972656,304.0437927246094,293.1499938964844,293.1499938964844,278.8500061035156,33661.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367089033126831,1.0,0.0,0.0,3.865053176879883,3.865078926086426,9.967913001673878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.7958984375,0.0,1767.3153076171875,1895.4371337890625,0.0,2810.982666015625,0.9518516659736632,1.0,0.0,3.0,1.0,0.0
17755140,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7873822450637817,0.3257482945919037,0.2964203059673309,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8663433194160461,0.4394879341125488,0.4187477827072143,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8450795412063599,0.4065186679363251,0.2865963280200958,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8385633230209351,0.3966377973556518,0.3786453306674957,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6767601370811462,0.2048123627901077,0.9397754073143004,284.8941955566406,284.95001220703125,299.8500061035156,296.6951599121094,298.406982421875,297.1729736328125,284.896728515625,1.0,0.546752393245697,0.6031169295310974,1.0,1.0,1.0,-2.7856199741363525,1.2801591157913208,1.5054608583450315,0.6519162654876709,0.9035595059394836,0.9035595059394836,0.0,160.3389434814453,140.0,69299.921875,0.0,1989.7396240234373,1.0,278.85662841796875,283.2339782714844,299.70965576171875,304.2284240722656,293.1499938964844,293.1499938964844,278.54998779296875,38373.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430925607681274,1.0,0.0,0.0,3.781604766845703,3.781630516052246,9.542135330775636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.6494140625,0.0,1702.9693603515625,1895.4371337890625,0.0,2870.622314453125,0.9365214705467224,1.0,0.0,3.0,1.0,0.0
17755200,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7873822450637817,0.3257482945919037,0.2964203059673309,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8663433194160461,0.4394879341125488,0.4187477827072143,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8450795412063599,0.4065186679363251,0.2865963280200958,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8385633230209351,0.3966377973556518,0.3786453306674957,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6767601370811462,0.2048123627901077,0.9397754073143004,284.8941955566406,284.95001220703125,299.8500061035156,296.6951599121094,298.406982421875,297.1729736328125,284.896728515625,1.0,0.546752393245697,0.6031169295310974,1.0,1.0,1.0,-2.7856199741363525,1.2801591157913208,1.5054608583450315,0.6519162654876709,0.9035595059394836,0.9035595059394836,0.0,160.3389434814453,140.0,69299.921875,0.0,1989.7396240234373,1.0,278.85662841796875,283.2339782714844,299.70965576171875,304.2284240722656,293.1499938964844,293.1499938964844,278.54998779296875,38373.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430925607681274,1.0,0.0,0.0,3.781604766845703,3.781630516052246,9.542135330775636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.6494140625,0.0,1702.9693603515625,1895.4371337890625,0.0,2870.622314453125,0.9365214705467224,1.0,0.0,3.0,1.0,0.0
17755260,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7928192019462585,0.3233386278152466,0.2943112552165985,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8735784888267517,0.4382975399494171,0.4177353382110595,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8510964512825012,0.4043434560298919,0.2851454019546509,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8446434140205383,0.3947547972202301,0.3770043849945068,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6806169152259827,0.2022373974323272,0.9293249249458312,284.8876037597656,284.95001220703125,299.9037780761719,296.720947265625,298.4180908203125,297.14874267578125,284.8886108398437,1.0,0.5399748086929321,0.6006926894187927,1.0,1.0,1.0,-2.765609741210937,1.2703545093536377,1.4952553510665894,0.646818995475769,0.8340543508529663,0.8340543508529663,0.0,153.81739807128906,128.0,68910.1875,0.0,1927.15869140625,1.0,278.55780029296875,283.217041015625,299.7174377441406,304.2303771972656,293.1499938964844,293.1499938964844,278.8500061035156,41014.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447017669677734,1.0,0.0,0.0,3.534752130508423,3.534775972366333,8.337026997651265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.0595703125,0.0,1445.023681640625,1895.4371337890625,0.0,2885.673828125,0.8845374584197998,1.0,0.0,3.0,1.0,0.0
17755320,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7928192019462585,0.3233386278152466,0.2943112552165985,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8735784888267517,0.4382975399494171,0.4177353382110595,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8510964512825012,0.4043434560298919,0.2851454019546509,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8446434140205383,0.3947547972202301,0.3770043849945068,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6806169152259827,0.2022373974323272,0.9293249249458312,284.8876037597656,284.95001220703125,299.9037780761719,296.720947265625,298.4180908203125,297.14874267578125,284.8886108398437,1.0,0.5399748086929321,0.6006926894187927,1.0,1.0,1.0,-2.765609741210937,1.2703545093536377,1.4952553510665894,0.646818995475769,0.8340543508529663,0.8340543508529663,0.0,153.81739807128906,128.0,68910.1875,0.0,1927.15869140625,1.0,278.55780029296875,283.217041015625,299.7174377441406,304.2303771972656,293.1499938964844,293.1499938964844,278.8500061035156,41014.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447017669677734,1.0,0.0,0.0,3.534752130508423,3.534775972366333,8.337026997651265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.0595703125,0.0,1445.023681640625,1895.4371337890625,0.0,2885.673828125,0.8845374584197998,1.0,0.0,3.0,1.0,0.0
17755380,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8050677180290222,0.3232170641422272,0.2934596836566925,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8878976106643677,0.4391739070415497,0.4178006052970886,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8639273643493652,0.4043791890144348,0.2845935523509979,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8572395443916321,0.3948514461517334,0.3763437569141388,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6900533437728882,0.2011057138442993,0.9210463166236876,284.9863586425781,284.95001220703125,299.9574890136719,296.7465515136719,298.4408874511719,297.1455993652344,284.9857482910156,1.0,0.5320740342140198,0.598268449306488,1.0,1.0,1.0,-2.7532455921173096,1.264352798461914,1.488892912864685,0.6434227824211121,0.9137670993804932,0.9137670993804932,0.0,143.93301391601562,116.0,68084.71875,0.0,1861.43701171875,1.0,278.8414611816406,283.3317565917969,299.7144775390625,304.0877685546875,293.1499938964844,293.1499938964844,278.54998779296875,34446.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347411155700684,1.0,0.0,0.0,3.62416410446167,3.624187469482422,8.764133099248284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.8837890625,0.0,1493.0712890625,1895.4371337890625,0.0,2792.623291015625,0.8983739018440247,1.0,0.0,3.0,1.0,0.0
17755440,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8050677180290222,0.3232170641422272,0.2934596836566925,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8878976106643677,0.4391739070415497,0.4178006052970886,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8639273643493652,0.4043791890144348,0.2845935523509979,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8572395443916321,0.3948514461517334,0.3763437569141388,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6900533437728882,0.2011057138442993,0.9210463166236876,284.9863586425781,284.95001220703125,299.9574890136719,296.7465515136719,298.4408874511719,297.1455993652344,284.9857482910156,1.0,0.5320740342140198,0.598268449306488,1.0,1.0,1.0,-2.7532455921173096,1.264352798461914,1.488892912864685,0.6434227824211121,0.9137670993804932,0.9137670993804932,0.0,143.93301391601562,116.0,68084.71875,0.0,1861.43701171875,1.0,278.8414611816406,283.3317565917969,299.7144775390625,304.0877685546875,293.1499938964844,293.1499938964844,278.54998779296875,34446.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347411155700684,1.0,0.0,0.0,3.62416410446167,3.624187469482422,8.764133099248284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.8837890625,0.0,1493.0712890625,1895.4371337890625,0.0,2792.623291015625,0.8983739018440247,1.0,0.0,3.0,1.0,0.0
17755500,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8126827478408813,0.3229641616344452,0.2932000756263733,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8970108032226562,0.4394846260547638,0.4180255532264709,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8722773194313049,0.4042403399944305,0.2844612300395965,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8654611110687256,0.3948158323764801,0.376224011182785,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6964609622955322,0.2006317228078842,0.918057382106781,284.8670654296875,284.95001220703125,299.9843139648437,296.7593078613281,298.45220947265625,297.1439208984375,284.8661804199219,1.0,0.5280057191848755,0.5970563292503357,1.0,1.0,1.0,-2.7493114471435547,1.2624300718307495,1.4868812561035156,0.6423974633216858,0.8272766470909119,0.8272766470909119,0.0,138.43553161621094,116.0,68604.0,0.0,1829.6123046875,1.0,278.5986022949219,283.2019958496094,299.77349853515625,304.3050842285156,293.1499938964844,293.1499938964844,278.54998779296875,39211.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838738203048706,1.0,0.0,0.0,3.561311960220337,3.561335802078247,8.46278567223635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.4208984375,0.0,1460.1641845703125,1895.4371337890625,0.0,2829.928466796875,0.8853363394737244,1.0,0.0,3.0,1.0,0.0
17755560,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8201892375946045,0.3227047026157379,0.2927130162715912,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.906606376171112,0.4398028552532196,0.418056458234787,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8810601830482483,0.4040964245796203,0.2841642796993255,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8741676211357117,0.394782155752182,0.3759323358535766,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7032054662704468,0.2002072781324386,0.9149308800697328,284.9179077148437,284.95001220703125,300.0111389160156,296.77203369140625,298.4635009765625,297.1421813964844,284.91876220703125,1.0,0.5237973928451538,0.5960813760757446,1.0,1.0,1.0,-2.744297742843628,1.2599884271621704,1.4843093156814575,0.6410543322563171,0.8421533703804016,0.8421533703804016,0.0,132.96783447265625,104.0,68311.578125,0.0,1796.383544921875,1.0,278.5583801269531,283.2522888183594,299.77313232421875,304.2325134277344,293.1499938964844,293.1499938964844,278.8500061035156,38809.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838375449180603,1.0,0.0,0.0,3.479165315628052,3.479188203811645,8.076876270024513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.5771484375,0.0,1371.321533203125,1895.4371337890625,0.0,2826.54052734375,0.8702913522720337,1.0,0.0,3.0,1.0,0.0
17755620,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8395108580589294,0.3231172263622284,0.292452335357666,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9338248372077942,0.4413186609745025,0.4188218712806701,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9041441679000854,0.4047337770462036,0.2841145396232605,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8970659971237183,0.3955256342887878,0.3759846091270447,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7202033400535583,0.1999302506446838,0.910804569721222,284.994873046875,284.95001220703125,300.064697265625,296.7973937988281,298.49090576171875,297.1473693847656,284.99371337890625,1.0,0.5154297947883606,0.5941314101219177,1.0,1.0,1.0,-2.7399418354034424,1.257888913154602,1.4820529222488403,0.6397929787635803,0.920279622077942,0.920279622077942,0.0,121.05980682373048,92.0,67873.015625,0.0,1734.177978515625,1.0,278.8411560058594,283.34014892578125,299.77545166015625,304.1325378417969,293.1499938964844,293.1499938964844,278.54998779296875,33521.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307198882102966,1.0,0.0,0.0,3.606020212173462,3.6060433387756334,8.676601055412902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.2841796875,0.0,1466.4654541015625,1895.4371337890625,0.0,2755.1484375,0.8932421207427979,1.0,0.0,3.0,1.0,0.0
17755680,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8395108580589294,0.3231172263622284,0.292452335357666,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9338248372077942,0.4413186609745025,0.4188218712806701,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9041441679000854,0.4047337770462036,0.2841145396232605,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8970659971237183,0.3955256342887878,0.3759846091270447,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7202033400535583,0.1999302506446838,0.910804569721222,284.994873046875,284.95001220703125,300.064697265625,296.7973937988281,298.49090576171875,297.1473693847656,284.99371337890625,1.0,0.5154297947883606,0.5941314101219177,1.0,1.0,1.0,-2.7399418354034424,1.257888913154602,1.4820529222488403,0.6397929787635803,0.920279622077942,0.920279622077942,0.0,121.05980682373048,92.0,67873.015625,0.0,1734.177978515625,1.0,278.8411560058594,283.34014892578125,299.77545166015625,304.1325378417969,293.1499938964844,293.1499938964844,278.54998779296875,33521.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307198882102966,1.0,0.0,0.0,3.606020212173462,3.6060433387756334,8.676601055412902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.2841796875,0.0,1466.4654541015625,1895.4371337890625,0.0,2755.1484375,0.8932421207427979,1.0,0.0,3.0,1.0,0.0
17755740,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8627929091453552,0.3227508962154388,0.2918642461299896,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9644957184791564,0.4421903491020202,0.4193398356437683,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.934086799621582,0.4046429693698883,0.2838447093963623,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.92601078748703,0.395677238702774,0.3758223950862884,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7388355731964111,0.1994760036468505,0.9068981409072876,284.9171447753906,284.95001220703125,300.11822509765625,296.8226013183594,298.51495361328125,297.1465148925781,284.9179077148437,1.0,0.5069732666015625,0.5921815037727356,1.0,1.0,1.0,-2.734647989273072,1.2553114891052246,1.479336500167847,0.6383715271949768,0.8449241518974304,0.8449241518974304,0.0,109.40328979492188,80.0,68277.078125,0.0,1671.96044921875,1.0,278.55828857421875,283.2503967285156,299.8308410644531,304.2884826660156,293.1499938964844,293.1499938964844,278.8500061035156,38441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358350992202759,1.0,0.0,0.0,3.47894024848938,3.4789631366729736,8.075831487985852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.029296875,0.0,1368.4683837890625,1895.4371337890625,0.0,2802.828125,0.8697656989097595,1.0,0.0,3.0,1.0,0.0
17755800,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8627929091453552,0.3227508962154388,0.2918642461299896,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9644957184791564,0.4421903491020202,0.4193398356437683,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.934086799621582,0.4046429693698883,0.2838447093963623,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.92601078748703,0.395677238702774,0.3758223950862884,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7388355731964111,0.1994760036468505,0.9068981409072876,284.9171447753906,284.95001220703125,300.11822509765625,296.8226013183594,298.51495361328125,297.1465148925781,284.9179077148437,1.0,0.5069732666015625,0.5921815037727356,1.0,1.0,1.0,-2.734647989273072,1.2553114891052246,1.479336500167847,0.6383715271949768,0.8449241518974304,0.8449241518974304,0.0,109.40328979492188,80.0,68277.078125,0.0,1671.96044921875,1.0,278.55828857421875,283.2503967285156,299.8308410644531,304.2884826660156,293.1499938964844,293.1499938964844,278.8500061035156,38441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358350992202759,1.0,0.0,0.0,3.47894024848938,3.4789631366729736,8.075831487985852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.029296875,0.0,1368.4683837890625,1895.4371337890625,0.0,2802.828125,0.8697656989097595,1.0,0.0,3.0,1.0,0.0
17755860,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8956523537635803,0.3232417404651642,0.2916652262210846,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9968472719192504,0.4438542425632477,0.4202425181865692,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9720689058303832,0.4053857922554016,0.2838643193244934,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9650701880455016,0.3965229988098144,0.3759733438491821,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.764896810054779,0.1994550079107284,0.9040217995643616,284.9947509765625,284.95001220703125,300.1717224121094,296.8476867675781,298.54296875,297.15283203125,284.9934997558594,1.0,0.4985138773918152,0.5900546312332153,1.0,1.0,1.0,-2.732224464416504,1.2541626691818235,1.4780617952346802,0.6375863552093506,0.92325621843338,0.92325621843338,0.0,97.2662582397461,98.0,67908.40625,0.0,1611.8900146484375,1.0,278.8411865234375,283.33795166015625,299.8293151855469,304.1893005371094,293.1499938964844,293.1499938964844,278.54998779296875,33372.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288507461547852,1.0,0.0,0.0,3.609769105911255,3.609792232513428,8.694650546203775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.6162109375,0.0,1469.4234619140625,1895.4371337890625,0.0,2737.749755859375,0.8939548134803772,1.0,0.0,3.0,1.0,0.0
17755920,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8956523537635803,0.3232417404651642,0.2916652262210846,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9968472719192504,0.4438542425632477,0.4202425181865692,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9720689058303832,0.4053857922554016,0.2838643193244934,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9650701880455016,0.3965229988098144,0.3759733438491821,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.764896810054779,0.1994550079107284,0.9040217995643616,284.9947509765625,284.95001220703125,300.1717224121094,296.8476867675781,298.54296875,297.15283203125,284.9934997558594,1.0,0.4985138773918152,0.5900546312332153,1.0,1.0,1.0,-2.732224464416504,1.2541626691818235,1.4780617952346802,0.6375863552093506,0.92325621843338,0.92325621843338,0.0,97.2662582397461,98.0,67908.40625,0.0,1611.8900146484375,1.0,278.8411865234375,283.33795166015625,299.8293151855469,304.1893005371094,293.1499938964844,293.1499938964844,278.54998779296875,33372.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288507461547852,1.0,0.0,0.0,3.609769105911255,3.609792232513428,8.694650546203775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.6162109375,0.0,1469.4234619140625,1895.4371337890625,0.0,2737.749755859375,0.8939548134803772,1.0,0.0,3.0,1.0,0.0
17755980,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.896151602268219,0.3228646218776703,0.2915167212486267,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9981018304824828,0.4452242851257324,0.4215374290943146,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9728314876556396,0.4053229391574859,0.2839577496051788,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9660337567329408,0.3966840803623199,0.3762876987457275,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7651296854019165,0.1991327106952667,0.9029231667518616,284.91485595703125,284.95001220703125,300.22515869140625,296.8726501464844,298.5681457519531,297.1537780761719,284.9195861816406,1.0,0.4992625713348388,0.5879277586936951,1.0,1.0,1.0,-2.7328717708587646,1.2544862031936646,1.4783856868743896,0.6377244591712952,0.8452789187431335,0.8452789187431335,0.0,97.08133697509766,116.0,68373.6796875,0.0,1611.9022216796875,1.0,278.5581359863281,283.2496032714844,299.8824768066406,304.3433532714844,293.1499938964844,293.1499938964844,278.8500061035156,38618.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342841863632202,1.0,0.0,0.0,3.480717420578003,3.4807403087615967,8.084084583970252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.2705078125,0.0,1371.5438232421875,1895.4371337890625,0.0,2788.362060546875,0.870303750038147,1.0,0.0,3.0,1.0,0.0
17756040,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.896151602268219,0.3228646218776703,0.2915167212486267,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9981018304824828,0.4452242851257324,0.4215374290943146,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9728314876556396,0.4053229391574859,0.2839577496051788,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9660337567329408,0.3966840803623199,0.3762876987457275,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7651296854019165,0.1991327106952667,0.9029231667518616,284.91485595703125,284.95001220703125,300.22515869140625,296.8726501464844,298.5681457519531,297.1537780761719,284.9195861816406,1.0,0.4992625713348388,0.5879277586936951,1.0,1.0,1.0,-2.7328717708587646,1.2544862031936646,1.4783856868743896,0.6377244591712952,0.8452789187431335,0.8452789187431335,0.0,97.08133697509766,116.0,68373.6796875,0.0,1611.9022216796875,1.0,278.5581359863281,283.2496032714844,299.8824768066406,304.3433532714844,293.1499938964844,293.1499938964844,278.8500061035156,38618.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342841863632202,1.0,0.0,0.0,3.480717420578003,3.4807403087615967,8.084084583970252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.2705078125,0.0,1371.5438232421875,1895.4371337890625,0.0,2788.362060546875,0.870303750038147,1.0,0.0,3.0,1.0,0.0
17756100,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8868844509124756,0.3230127990245819,0.2915829718112945,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9909356832504272,0.4459222853183746,0.4223228394985199,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9632641077041626,0.4056280851364136,0.2841190993785858,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9561249017715454,0.3970242738723755,0.3765763342380523,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7574862241744995,0.1991034597158432,0.9030088782310486,285.0289001464844,284.95001220703125,300.2518615722656,296.88507080078125,298.58154296875,297.15557861328125,285.0306701660156,1.0,0.5016723275184631,0.5868643522262573,1.0,1.0,1.0,-2.7344443798065186,1.2552978992462158,1.4791463613510132,0.637947678565979,0.92906391620636,0.92906391620636,0.0,100.16578674316406,116.0,67956.625,0.0,1628.605224609375,1.0,278.7984313964844,283.3673400878906,299.8540344238281,304.1662902832031,293.1499938964844,293.1499938964844,278.8500061035156,33404.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288537263870239,1.0,0.0,0.0,3.552054643630981,3.552077293395996,8.418846277891134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.341796875,0.0,1408.008544921875,1895.4371337890625,0.0,2737.77783203125,0.8832960724830627,1.0,0.0,3.0,1.0,0.0
17756160,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8757093548774719,0.3232082724571228,0.2919356822967529,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9809615612030028,0.4467430412769317,0.4232505857944488,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9506667256355286,0.4059994518756866,0.2845074534416199,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.943174421787262,0.3974204957485199,0.3771230280399322,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7483639717102051,0.1991135030984878,0.903831422328949,285.0052490234375,284.95001220703125,300.2785339355469,296.8974609375,298.595458984375,297.15838623046875,285.00311279296875,1.0,0.5051145553588867,0.5857319235801697,1.0,1.0,1.0,-2.738093614578247,1.2570971250534058,1.4809963703155518,0.6388307809829712,0.9363593459129332,0.9363593459129332,0.0,104.39242553710938,134.0,68267.3125,0.0,1653.6275634765625,1.0,278.8418273925781,283.33990478515625,299.8814392089844,304.2601623535156,293.1499938964844,293.1499938964844,278.54998779296875,32877.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278259038925171,1.0,0.0,0.0,3.629394292831421,3.6294174194335938,8.789447178969567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4072265625,0.0,1487.1312255859375,1895.4371337890625,0.0,2728.216064453125,0.8981784582138062,1.0,0.0,3.0,1.0,0.0
