time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8583264350891113,0.3228026330471039,0.2921168804168701,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.962879478931427,0.4472758173942566,0.4242664575576782,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9293150901794434,0.4058544635772705,0.2848193347454071,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.921759307384491,0.3973952233791351,0.377620130777359,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.734460175037384,0.1988440454006195,0.9045783877372742,284.8771667480469,284.95001220703125,300.31268310546875,296.9132995605469,298.61041259765625,297.15673828125,284.8824462890625,1.0,0.5104941725730896,0.5842824578285217,1.0,1.0,1.0,-2.74140739440918,1.2587215900421145,1.482685685157776,0.6396725177764893,0.8415782451629639,0.8415782451629639,0.0,111.66155242919922,134.0,68919.2578125,0.0,1692.4381103515625,1.0,278.5788879394531,283.2063903808594,299.9420166015625,304.4789123535156,293.1499938964844,293.1499938964844,278.54998779296875,39066.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340539932250977,1.0,0.0,0.0,3.553600311279297,3.553624153137207,8.426175099884858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.265625,0.0,1450.8768310546875,1895.4371337890625,0.0,2786.215576171875,0.8846177458763123,1.0,0.0,3.0,1.0,0.0
17756280,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8479738831520081,0.3225599825382232,0.2920303642749786,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9505930542945862,0.4475796818733215,0.4246869087219238,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.916089117527008,0.4057565033435821,0.2848550081253052,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9089715480804444,0.3973530828952789,0.3777357041835785,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.726111888885498,0.1986602842807769,0.9046135544776917,284.9166259765625,284.95001220703125,300.3318786621094,296.92218017578125,298.6186828613281,297.15557861328125,284.9179992675781,1.0,0.513827383518219,0.5834671258926392,1.0,1.0,1.0,-2.742032051086426,1.2590394020080566,1.4829927682876587,0.6397817134857178,0.855806827545166,0.855806827545166,0.0,116.50066375732422,152.0,68935.0546875,0.0,1715.9820556640625,1.0,278.5579833984375,283.2373962402344,299.9363708496094,304.4352111816406,293.1499938964844,293.1499938964844,278.8500061035156,38110.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341704607009888,1.0,0.0,0.0,3.521388053894043,3.521411180496216,8.27410531201167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.8037109375,0.0,1409.965576171875,1895.4371337890625,0.0,2787.3017578125,0.878815770149231,1.0,0.0,3.0,1.0,0.0
17756340,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8234371542930603,0.3226972222328186,0.2924909293651581,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9180601835250854,0.449200689792633,0.4265683591365814,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8865105509757996,0.4062936007976532,0.2854876816272735,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.880293071269989,0.3979019224643707,0.378639280796051,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7041133046150208,0.1984806507825851,0.9060465097427368,285.0068054199219,284.95001220703125,300.3851928710937,296.94677734375,298.6456604003906,297.1594543457031,285.00445556640625,1.0,0.524189293384552,0.5812023282051086,1.0,1.0,1.0,-2.748408555984497,1.2622004747390747,1.4862080812454224,0.641248881816864,0.9462493062019348,0.9462493062019348,0.0,130.84825134277344,170.0,68763.1796875,0.0,1792.6927490234375,1.0,278.8423156738281,283.3317565917969,299.932373046875,304.3446044921875,293.1499938964844,293.1499938964844,278.54998779296875,32856.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280492424964905,1.0,0.0,0.0,3.662965774536133,3.6629891395568848,8.952802090789191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.744140625,0.0,1524.0377197265625,1895.4371337890625,0.0,2730.293701171875,0.90559983253479,1.0,0.0,3.0,1.0,0.0
17756400,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8234371542930603,0.3226972222328186,0.2924909293651581,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9180601835250854,0.449200689792633,0.4265683591365814,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8865105509757996,0.4062936007976532,0.2854876816272735,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.880293071269989,0.3979019224643707,0.378639280796051,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7041133046150208,0.1984806507825851,0.9060465097427368,285.0068054199219,284.95001220703125,300.3851928710937,296.94677734375,298.6456604003906,297.1594543457031,285.00445556640625,1.0,0.524189293384552,0.5812023282051086,1.0,1.0,1.0,-2.748408555984497,1.2622004747390747,1.4862080812454224,0.641248881816864,0.9462493062019348,0.9462493062019348,0.0,130.84825134277344,170.0,68763.1796875,0.0,1792.6927490234375,1.0,278.8423156738281,283.3317565917969,299.932373046875,304.3446044921875,293.1499938964844,293.1499938964844,278.54998779296875,32856.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280492424964905,1.0,0.0,0.0,3.662965774536133,3.6629891395568848,8.952802090789191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.744140625,0.0,1524.0377197265625,1895.4371337890625,0.0,2730.293701171875,0.90559983253479,1.0,0.0,3.0,1.0,0.0
17756460,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7994786500930786,0.3219131529331207,0.292619377374649,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8900549411773682,0.4500222206115722,0.4281869232654571,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8602501749992371,0.4059694111347198,0.2859008610248565,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8545368909835815,0.3977025151252746,0.3792921006679535,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.68202805519104,0.1978906244039535,0.9070027470588684,284.9136047363281,284.95001220703125,300.4384765625,296.97125244140625,298.6684875488281,297.15594482421875,284.9153137207031,1.0,0.5353924036026001,0.5787500143051147,1.0,1.0,1.0,-2.752943992614746,1.2644386291503906,1.488505244255066,0.6423359513282776,0.8619587421417236,0.8619587421417236,0.0,147.22105407714844,188.0,69456.3828125,0.0,1876.4114990234373,1.0,278.5577087402344,283.2250671386719,299.9859924316406,304.519775390625,293.1499938964844,293.1499938964844,278.8500061035156,38159.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834479570388794,1.0,0.0,0.0,3.556713819503784,3.556737184524536,8.440945862275839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.998046875,0.0,1447.5849609375,1895.4371337890625,0.0,2790.184326171875,0.8866375684738159,1.0,0.0,3.0,1.0,0.0
17756520,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7994786500930786,0.3219131529331207,0.292619377374649,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8900549411773682,0.4500222206115722,0.4281869232654571,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8602501749992371,0.4059694111347198,0.2859008610248565,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8545368909835815,0.3977025151252746,0.3792921006679535,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.68202805519104,0.1978906244039535,0.9070027470588684,284.9136047363281,284.95001220703125,300.4384765625,296.97125244140625,298.6684875488281,297.15594482421875,284.9153137207031,1.0,0.5353924036026001,0.5787500143051147,1.0,1.0,1.0,-2.752943992614746,1.2644386291503906,1.488505244255066,0.6423359513282776,0.8619587421417236,0.8619587421417236,0.0,147.22105407714844,188.0,69456.3828125,0.0,1876.4114990234373,1.0,278.5577087402344,283.2250671386719,299.9859924316406,304.519775390625,293.1499938964844,293.1499938964844,278.8500061035156,38159.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834479570388794,1.0,0.0,0.0,3.556713819503784,3.556737184524536,8.440945862275839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.998046875,0.0,1447.5849609375,1895.4371337890625,0.0,2790.184326171875,0.8866375684738159,1.0,0.0,3.0,1.0,0.0
17756580,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7785950303077698,0.3219794332981109,0.2930940985679626,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8678766489028931,0.4516256153583526,0.4301455020904541,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8393187522888184,0.406488299369812,0.28658127784729,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.83399897813797,0.3981758952140808,0.3802088499069214,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6637213230133057,0.1976103037595749,0.9084115028381348,285.0091247558594,284.95001220703125,300.4917297363281,296.9956359863281,298.6952514648437,297.159423828125,285.0068054199219,1.0,0.5470179319381714,0.5762977004051208,1.0,1.0,1.0,-2.759474039077759,1.2676807641983032,1.4917933940887451,0.6438167691230774,0.9561303853988647,0.9561303853988647,0.0,164.1487579345703,176.0,69259.015625,0.0,1966.173583984375,1.0,278.84259033203125,283.3244323730469,299.9813232421875,304.4263916015625,293.1499938964844,293.1499938964844,278.54998779296875,32886.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283699154853821,1.0,0.0,0.0,3.695667266845703,3.695691108703613,9.11336996978207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.3037109375,0.0,1560.9876708984375,1895.4371337890625,0.0,2733.2763671875,0.9130098223686218,1.0,0.0,3.0,1.0,0.0
17756640,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7785950303077698,0.3219794332981109,0.2930940985679626,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8678766489028931,0.4516256153583526,0.4301455020904541,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8393187522888184,0.406488299369812,0.28658127784729,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.83399897813797,0.3981758952140808,0.3802088499069214,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6637213230133057,0.1976103037595749,0.9084115028381348,285.0091247558594,284.95001220703125,300.4917297363281,296.9956359863281,298.6952514648437,297.159423828125,285.0068054199219,1.0,0.5470179319381714,0.5762977004051208,1.0,1.0,1.0,-2.759474039077759,1.2676807641983032,1.4917933940887451,0.6438167691230774,0.9561303853988647,0.9561303853988647,0.0,164.1487579345703,176.0,69259.015625,0.0,1966.173583984375,1.0,278.84259033203125,283.3244323730469,299.9813232421875,304.4263916015625,293.1499938964844,293.1499938964844,278.54998779296875,32886.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283699154853821,1.0,0.0,0.0,3.695667266845703,3.695691108703613,9.11336996978207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.3037109375,0.0,1560.9876708984375,1895.4371337890625,0.0,2733.2763671875,0.9130098223686218,1.0,0.0,3.0,1.0,0.0
17756700,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7742524147033691,0.3216274976730346,0.293153166770935,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8636005520820618,0.4520809352397918,0.4309453964233398,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8351385593414307,0.4063903093338012,0.2867966890335083,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8298758268356323,0.3981096148490906,0.3804965615272522,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6598991751670837,0.1973214000463485,0.9083253145217896,284.8721618652344,284.95001220703125,300.5183410644531,297.0077819824219,298.7069091796875,297.1582336425781,284.86834716796875,1.0,0.5491145253181458,0.5750715136528015,1.0,1.0,1.0,-2.761017084121704,1.268433928489685,1.492583155632019,0.6442219018936157,0.8628566861152649,0.8628566861152649,0.0,168.0869598388672,176.0,70117.59375,0.0,1987.1468505859373,1.0,278.5966796875,283.1721496582031,300.0376892089844,304.66461181640625,293.1499938964844,293.1499938964844,278.54998779296875,37291.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833855152130127,1.0,0.0,0.0,3.666542053222656,3.666566610336304,8.970293379206851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.044921875,0.0,1561.3570556640625,1895.4371337890625,0.0,2784.362060546875,0.90759015083313,1.0,0.0,3.0,1.0,0.0
17756760,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7721483111381531,0.3211726248264313,0.292788565158844,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8619060516357422,0.4524316787719726,0.4313258230686188,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8332682847976685,0.4061817824840545,0.2866888642311096,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8280507326126099,0.3979325592517853,0.3803909718990326,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6580505967140198,0.1969664394855499,0.9070522785186768,284.908203125,284.95001220703125,300.5449523925781,297.0199279785156,298.71783447265625,297.1557922363281,284.9102478027344,1.0,0.5496944785118103,0.5738312602043152,1.0,1.0,1.0,-2.7592523097991943,1.2675912380218506,1.4916610717773438,0.6436771154403687,0.8654807806015015,0.8654807806015015,0.0,169.64122009277344,164.0,69865.921875,0.0,1991.6531982421875,1.0,278.5576477050781,283.212158203125,300.03399658203125,304.5979919433594,293.1499938964844,293.1499938964844,278.8500061035156,38359.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834679126739502,1.0,0.0,0.0,3.5869643688201904,3.5869882106781006,8.58514113133424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.197265625,0.0,1481.514404296875,1895.4371337890625,0.0,2792.044921875,0.8934954404830933,1.0,0.0,3.0,1.0,0.0
17756820,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7746485471725464,0.3213711678981781,0.2926252484321594,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.865647554397583,0.4541320502758026,0.4325889348983764,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8360876441001892,0.40684974193573,0.2868885099887848,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8307932019233704,0.3984774649143219,0.3805883824825287,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6598339080810547,0.1967629790306091,0.9050592184066772,285.0046081542969,284.95001220703125,300.5981750488281,297.0440673828125,298.74493408203125,297.160400390625,285.002197265625,1.0,0.5478776097297668,0.571350634098053,1.0,1.0,1.0,-2.758650541305542,1.2673639059066772,1.4912865161895752,0.6432313919067383,0.9574733376502992,0.9574733376502992,0.0,167.19873046875,152.0,69488.125,0.0,1979.2117919921875,1.0,278.8428039550781,283.31475830078125,300.0278015136719,304.49176025390625,293.1499938964844,293.1499938964844,278.54998779296875,33146.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281747102737427,1.0,0.0,0.0,3.716077089309693,3.7161011695861816,9.214307965521584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.720703125,0.0,1586.1942138671875,1895.4371337890625,0.0,2731.460693359375,0.917778253555298,1.0,0.0,3.0,1.0,0.0
17756880,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7746485471725464,0.3213711678981781,0.2926252484321594,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.865647554397583,0.4541320502758026,0.4325889348983764,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8360876441001892,0.40684974193573,0.2868885099887848,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8307932019233704,0.3984774649143219,0.3805883824825287,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6598339080810547,0.1967629790306091,0.9050592184066772,285.0046081542969,284.95001220703125,300.5981750488281,297.0440673828125,298.74493408203125,297.160400390625,285.002197265625,1.0,0.5478776097297668,0.571350634098053,1.0,1.0,1.0,-2.758650541305542,1.2673639059066772,1.4912865161895752,0.6432313919067383,0.9574733376502992,0.9574733376502992,0.0,167.19873046875,152.0,69488.125,0.0,1979.2117919921875,1.0,278.8428039550781,283.31475830078125,300.0278015136719,304.49176025390625,293.1499938964844,293.1499938964844,278.54998779296875,33146.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281747102737427,1.0,0.0,0.0,3.716077089309693,3.7161011695861816,9.214307965521584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.720703125,0.0,1586.1942138671875,1895.4371337890625,0.0,2731.460693359375,0.917778253555298,1.0,0.0,3.0,1.0,0.0
17756940,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7811840176582336,0.3207906484603882,0.292076826095581,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8739974498748779,0.4551140964031219,0.433464765548706,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8430458307266235,0.4067815244197845,0.2868141531944275,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8376170992851257,0.3983899652957916,0.3804466724395752,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6652032136917114,0.1963034570217132,0.9022701382637024,284.9063720703125,284.95001220703125,300.6513671875,297.0681457519531,298.7684020996094,297.1585388183594,284.9085388183594,1.0,0.5434116721153259,0.5688700675964355,1.0,1.0,1.0,-2.755438804626465,1.2658352851867676,1.4896035194396973,0.6422184705734253,0.8659119606018066,0.8659119606018066,0.0,160.98646545410156,140.0,69997.375,0.0,1944.9349365234373,1.0,278.5572814941406,283.2069091796875,300.07958984375,304.6532592773437,293.1499938964844,293.1499938964844,278.8500061035156,38578.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339220285415649,1.0,0.0,0.0,3.5972795486450195,3.5973033905029297,8.634588652967068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.7802734375,0.0,1494.3189697265625,1895.4371337890625,0.0,2784.985595703125,0.8960357308387756,1.0,0.0,3.0,1.0,0.0
17757000,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7811840176582336,0.3207906484603882,0.292076826095581,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8739974498748779,0.4551140964031219,0.433464765548706,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8430458307266235,0.4067815244197845,0.2868141531944275,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8376170992851257,0.3983899652957916,0.3804466724395752,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6652032136917114,0.1963034570217132,0.9022701382637024,284.9063720703125,284.95001220703125,300.6513671875,297.0681457519531,298.7684020996094,297.1585388183594,284.9085388183594,1.0,0.5434116721153259,0.5688700675964355,1.0,1.0,1.0,-2.755438804626465,1.2658352851867676,1.4896035194396973,0.6422184705734253,0.8659119606018066,0.8659119606018066,0.0,160.98646545410156,140.0,69997.375,0.0,1944.9349365234373,1.0,278.5572814941406,283.2069091796875,300.07958984375,304.6532592773437,293.1499938964844,293.1499938964844,278.8500061035156,38578.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339220285415649,1.0,0.0,0.0,3.5972795486450195,3.5973033905029297,8.634588652967068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.7802734375,0.0,1494.3189697265625,1895.4371337890625,0.0,2784.985595703125,0.8960357308387756,1.0,0.0,3.0,1.0,0.0
17757060,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7922582626342773,0.3211986720561981,0.2918631136417389,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8873528838157654,0.4570022821426391,0.4346473217010498,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8546226024627686,0.4076917767524719,0.2869933843612671,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8488735556602478,0.3990968763828277,0.3805403709411621,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6744112372398376,0.1962946057319641,0.899931013584137,285.00494384765625,284.95001220703125,300.7045288085937,297.0921325683594,298.7963562011719,297.1648254394531,285.0025634765625,1.0,0.5374578237533569,0.5665842890739441,1.0,1.0,1.0,-2.75411319732666,1.265248417854309,1.488864779472351,0.641609787940979,0.9588512778282166,0.9588512778282166,0.0,151.9782257080078,128.0,69591.78125,0.0,1900.5574951171875,1.0,278.8428649902344,283.311767578125,300.0743713378906,304.5455627441406,293.1499938964844,293.1499938964844,278.54998779296875,33219.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271118402481079,1.0,0.0,0.0,3.7240819931030273,3.724106311798096,9.254048336515552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.0390625,0.0,1595.935546875,1895.4371337890625,0.0,2721.576416015625,0.9196414947509766,1.0,0.0,3.0,1.0,0.0
17757120,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7922582626342773,0.3211986720561981,0.2918631136417389,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8873528838157654,0.4570022821426391,0.4346473217010498,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8546226024627686,0.4076917767524719,0.2869933843612671,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8488735556602478,0.3990968763828277,0.3805403709411621,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6744112372398376,0.1962946057319641,0.899931013584137,285.00494384765625,284.95001220703125,300.7045288085937,297.0921325683594,298.7963562011719,297.1648254394531,285.0025634765625,1.0,0.5374578237533569,0.5665842890739441,1.0,1.0,1.0,-2.75411319732666,1.265248417854309,1.488864779472351,0.641609787940979,0.9588512778282166,0.9588512778282166,0.0,151.9782257080078,128.0,69591.78125,0.0,1900.5574951171875,1.0,278.8428649902344,283.311767578125,300.0743713378906,304.5455627441406,293.1499938964844,293.1499938964844,278.54998779296875,33219.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271118402481079,1.0,0.0,0.0,3.7240819931030273,3.724106311798096,9.254048336515552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.0390625,0.0,1595.935546875,1895.4371337890625,0.0,2721.576416015625,0.9196414947509766,1.0,0.0,3.0,1.0,0.0
17757180,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8055667877197266,0.3207777738571167,0.291329026222229,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.903478980064392,0.458134651184082,0.4355262815952301,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8689509630203247,0.4078281223773956,0.2869594097137451,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8628413081169128,0.3991381227970123,0.3803809881210327,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6858623027801514,0.1960042119026184,0.897233247756958,284.9065246582031,284.95001220703125,300.7577209472656,297.1159973144531,298.82037353515625,297.1640319824219,284.9087829589844,1.0,0.5306179523468018,0.5642985701560974,1.0,1.0,1.0,-2.751059055328369,1.2637802362442017,1.4872788190841677,0.6407093405723572,0.8673840761184692,0.8673840761184692,0.0,142.0293731689453,116.0,70107.6640625,0.0,1849.1441650390625,1.0,278.5572204589844,283.20379638671875,300.1268920898437,304.70806884765625,293.1499938964844,293.1499938964844,278.8500061035156,38592.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327522277832031,1.0,0.0,0.0,3.6052567958831774,3.605280876159668,8.672927265251928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.2568359375,0.0,1503.119384765625,1895.4371337890625,0.0,2774.080810546875,0.8978188633918762,1.0,0.0,3.0,1.0,0.0
17757240,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8055667877197266,0.3207777738571167,0.291329026222229,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.903478980064392,0.458134651184082,0.4355262815952301,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8689509630203247,0.4078281223773956,0.2869594097137451,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8628413081169128,0.3991381227970123,0.3803809881210327,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6858623027801514,0.1960042119026184,0.897233247756958,284.9065246582031,284.95001220703125,300.7577209472656,297.1159973144531,298.82037353515625,297.1640319824219,284.9087829589844,1.0,0.5306179523468018,0.5642985701560974,1.0,1.0,1.0,-2.751059055328369,1.2637802362442017,1.4872788190841677,0.6407093405723572,0.8673840761184692,0.8673840761184692,0.0,142.0293731689453,116.0,70107.6640625,0.0,1849.1441650390625,1.0,278.5572204589844,283.20379638671875,300.1268920898437,304.70806884765625,293.1499938964844,293.1499938964844,278.8500061035156,38592.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327522277832031,1.0,0.0,0.0,3.6052567958831774,3.605280876159668,8.672927265251928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.2568359375,0.0,1503.119384765625,1895.4371337890625,0.0,2774.080810546875,0.8978188633918762,1.0,0.0,3.0,1.0,0.0
17757300,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8132200837135315,0.320971131324768,0.291081964969635,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9135561585426332,0.4590740799903869,0.4359833002090454,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8776133060455322,0.4082931280136108,0.2869574427604675,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8712946176528931,0.3994741439819336,0.3802977204322815,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6927040219306946,0.1960211098194122,0.8958387970924377,285.0255432128906,284.95001220703125,300.7843017578125,297.1278991699219,298.8341064453125,297.166748046875,285.0283508300781,1.0,0.5269495844841003,0.5631556510925293,1.0,1.0,1.0,-2.749528169631958,1.2630581855773926,1.4864699840545654,0.6401979327201843,0.9513871669769288,0.9513871669769288,0.0,136.67388916015625,116.0,69474.3203125,0.0,1821.692626953125,1.0,278.8012084960937,283.3335266113281,300.0965881347656,304.51422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33939.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272407650947571,1.0,0.0,0.0,3.659605264663696,3.6596291065216064,8.936383437685436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.205078125,0.0,1528.4202880859375,1895.4371337890625,0.0,2722.77490234375,0.9077903628349304,1.0,0.0,3.0,1.0,0.0
17757360,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8221374750137329,0.3213053047657013,0.2911493182182312,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9263277649879456,0.4601492881774902,0.4367476105690002,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8881872296333313,0.4089146256446838,0.287202388048172,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8816152215003967,0.3999451696872711,0.380490094423294,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.700989842414856,0.1961314529180526,0.8951390981674194,285.0068054199219,284.95001220703125,300.8108825683594,297.1398010253906,298.84869384765625,297.1709899902344,285.004638671875,1.0,0.5232818722724915,0.5620236992835999,1.0,1.0,1.0,-2.7502105236053467,1.2634068727493286,1.4868035316467283,0.6403093934059143,0.9620293378829956,0.9620293378829956,0.0,130.90870666503906,104.0,69710.0234375,0.0,1795.7021484375,1.0,278.8427124023437,283.31024169921875,300.1220703125,304.6009521484375,293.1499938964844,293.1499938964844,278.54998779296875,33204.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259663581848145,1.0,0.0,0.0,3.73146390914917,3.7314882278442383,9.290772027270576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.4150390625,0.0,1604.3240966796875,1895.4371337890625,0.0,2710.929443359375,0.9214372634887696,1.0,0.0,3.0,1.0,0.0
17757420,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8352864384651184,0.3210580050945282,0.290900856256485,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9456486105918884,0.461025595664978,0.4375191032886505,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9042757749557496,0.4091128408908844,0.2873108386993408,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8974183797836304,0.4000290036201477,0.3804909288883209,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7133158445358276,0.1960054188966751,0.8936337232589722,284.87615966796875,284.95001220703125,300.8491516113281,297.1568908691406,298.8660888671875,297.170654296875,284.8821716308594,1.0,0.5178278088569641,0.5603936910629272,1.0,1.0,1.0,-2.7491679191589355,1.2628992795944214,1.4862686395645142,0.6400301456451416,0.860217273235321,0.860217273235321,0.0,122.83344268798828,104.0,70280.90625,0.0,1756.2686767578125,1.0,278.5700378417969,283.17596435546875,300.1801147460937,304.80255126953125,293.1499938964844,293.1499938964844,278.54998779296875,39411.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318955898284912,1.0,0.0,0.0,3.640869617462158,3.6408941745758057,8.845116212796711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.744140625,0.0,1548.4937744140625,1895.4371337890625,0.0,2766.0986328125,0.9049233198165894,1.0,0.0,3.0,1.0,0.0
17757480,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8405568599700928,0.3209750354290008,0.290658563375473,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.953098475933075,0.461378276348114,0.437677651643753,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.911060869693756,0.4092011451721191,0.287242978811264,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9037792086601256,0.4000611305236816,0.3803601861000061,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7179373502731323,0.1959503889083862,0.89273601770401,284.90625,284.95001220703125,300.8640441894531,297.1635131835937,298.8728332519531,297.17047119140625,284.9085998535156,1.0,0.5156203508377075,0.559759795665741,1.0,1.0,1.0,-2.747749090194702,1.2622150182724,1.4855340719223022,0.6396213173866272,0.869609534740448,0.869609534740448,0.0,119.77246856689452,92.0,70251.5234375,0.0,1739.8011474609375,1.0,278.55712890625,283.1997375488281,300.17462158203125,304.765625,293.1499938964844,293.1499938964844,278.8500061035156,38569.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316466808319092,1.0,0.0,0.0,3.61565899848938,3.615683078765869,8.72304724452988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.302734375,0.0,1514.33984375,1895.4371337890625,0.0,2763.77978515625,0.9000975489616394,1.0,0.0,3.0,1.0,0.0
17757540,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8656780123710632,0.3215792775154114,0.2905210256576538,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9829663038253784,0.4634834825992584,0.4389545917510986,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9440457224845886,0.4104298949241638,0.2875630259513855,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9357941746711732,0.4009317755699157,0.3805011212825775,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7381209135055542,0.1961663365364074,0.8909234404563904,285.0080871582031,284.95001220703125,300.9172058105469,297.1871337890625,298.9012756347656,297.1776123046875,285.0057067871094,1.0,0.5077762603759766,0.5574958920478821,1.0,1.0,1.0,-2.7474873065948486,1.2621291875839231,1.4853579998016355,0.6393709182739258,0.9658865332603456,0.9658865332603456,0.0,107.97893524169922,80.0,69863.7578125,0.0,1684.17041015625,1.0,278.843017578125,283.3070678710937,300.16973876953125,304.6593017578125,293.1499938964844,293.1499938964844,278.54998779296875,33184.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249173164367676,1.0,0.0,0.0,3.742755889892578,3.7427804470062256,9.347087370770168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.001953125,0.0,1617.2357177734375,1895.4371337890625,0.0,2701.183837890625,0.9238449335098268,1.0,0.0,3.0,1.0,0.0
17757600,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8656780123710632,0.3215792775154114,0.2905210256576538,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9829663038253784,0.4634834825992584,0.4389545917510986,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9440457224845886,0.4104298949241638,0.2875630259513855,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9357941746711732,0.4009317755699157,0.3805011212825775,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7381209135055542,0.1961663365364074,0.8909234404563904,285.0080871582031,284.95001220703125,300.9172058105469,297.1871337890625,298.9012756347656,297.1776123046875,285.0057067871094,1.0,0.5077762603759766,0.5574958920478821,1.0,1.0,1.0,-2.7474873065948486,1.2621291875839231,1.4853579998016355,0.6393709182739258,0.9658865332603456,0.9658865332603456,0.0,107.97893524169922,80.0,69863.7578125,0.0,1684.17041015625,1.0,278.843017578125,283.3070678710937,300.16973876953125,304.6593017578125,293.1499938964844,293.1499938964844,278.54998779296875,33184.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249173164367676,1.0,0.0,0.0,3.742755889892578,3.7427804470062256,9.347087370770168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.001953125,0.0,1617.2357177734375,1895.4371337890625,0.0,2701.183837890625,0.9238449335098268,1.0,0.0,3.0,1.0,0.0
17757660,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8888751864433289,0.3212273716926574,0.290151447057724,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.4653043746948242,0.4331214427947998,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9710357785224916,0.4107908010482788,0.2877556979656219,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9634381532669068,0.40102019906044,0.3804894685745239,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7565261721611023,0.1960122138261795,0.8892512917518616,284.8948059082031,284.95001220703125,300.97039794921875,297.210693359375,298.92535400390625,297.178466796875,284.89599609375,1.0,0.4990248382091522,0.55520099401474,1.0,1.0,1.0,-2.7293474674224854,1.2528979778289795,1.4764496088027954,0.636228084564209,0.8640831708908081,0.8640831708908081,0.0,98.79864501953124,98.0,70158.1875,0.0,1620.13330078125,1.0,278.5570373535156,283.18621826171875,300.2217102050781,304.8196716308594,293.1499938964844,293.1499938964844,278.8500061035156,38925.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306199908256531,1.0,0.0,0.0,3.6228625774383545,3.622886896133423,8.757840532780392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.6591796875,0.0,1524.9090576171875,1895.4371337890625,0.0,2754.21826171875,0.901606559753418,1.0,0.0,3.0,1.0,0.0
17757720,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8888751864433289,0.3212273716926574,0.290151447057724,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.4653043746948242,0.4331214427947998,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9710357785224916,0.4107908010482788,0.2877556979656219,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9634381532669068,0.40102019906044,0.3804894685745239,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7565261721611023,0.1960122138261795,0.8892512917518616,284.8948059082031,284.95001220703125,300.97039794921875,297.210693359375,298.92535400390625,297.178466796875,284.89599609375,1.0,0.4990248382091522,0.55520099401474,1.0,1.0,1.0,-2.7293474674224854,1.2528979778289795,1.4764496088027954,0.636228084564209,0.8640831708908081,0.8640831708908081,0.0,98.79864501953124,98.0,70158.1875,0.0,1620.13330078125,1.0,278.5570373535156,283.18621826171875,300.2217102050781,304.8196716308594,293.1499938964844,293.1499938964844,278.8500061035156,38925.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306199908256531,1.0,0.0,0.0,3.6228625774383545,3.622886896133423,8.757840532780392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.6591796875,0.0,1524.9090576171875,1895.4371337890625,0.0,2754.21826171875,0.901606559753418,1.0,0.0,3.0,1.0,0.0
17757780,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8928857445716858,0.3217292726039886,0.2903136014938354,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.4697624742984772,0.4277135729789734,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9756004810333252,0.4120714366436004,0.2884069085121155,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9679113626480104,0.4018022716045379,0.3809549808502197,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7596883773803711,0.1962425857782364,0.8894088268280029,285.0043029785156,284.95001220703125,301.0235900878906,297.2341613769531,298.9598693847656,297.1960754394531,285.0038146972656,1.0,0.4996711015701294,0.5529060363769531,1.0,1.0,1.0,-2.7334558963775635,1.2553644180297852,1.4780913591384888,0.6353192329406738,0.9596078395843506,0.9596078395843506,0.0,97.58750915527344,116.0,69703.671875,0.0,1615.1654052734375,1.0,278.8421936035156,283.3060607910156,300.2140197753906,304.6923217773437,293.1499938964844,293.1499938964844,278.54998779296875,33502.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231337070465088,1.0,0.0,0.0,3.732591152191162,3.732615470886232,9.296385314883082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.890625,0.0,1607.89794921875,1895.4371337890625,0.0,2684.62548828125,0.922102391719818,1.0,0.0,3.0,1.0,0.0
17757840,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8928857445716858,0.3217292726039886,0.2903136014938354,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.4697624742984772,0.4277135729789734,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9756004810333252,0.4120714366436004,0.2884069085121155,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9679113626480104,0.4018022716045379,0.3809549808502197,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7596883773803711,0.1962425857782364,0.8894088268280029,285.0043029785156,284.95001220703125,301.0235900878906,297.2341613769531,298.9598693847656,297.1960754394531,285.0038146972656,1.0,0.4996711015701294,0.5529060363769531,1.0,1.0,1.0,-2.7334558963775635,1.2553644180297852,1.4780913591384888,0.6353192329406738,0.9596078395843506,0.9596078395843506,0.0,97.58750915527344,116.0,69703.671875,0.0,1615.1654052734375,1.0,278.8421936035156,283.3060607910156,300.2140197753906,304.6923217773437,293.1499938964844,293.1499938964844,278.54998779296875,33502.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231337070465088,1.0,0.0,0.0,3.732591152191162,3.732615470886232,9.296385314883082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.890625,0.0,1607.89794921875,1895.4371337890625,0.0,2684.62548828125,0.922102391719818,1.0,0.0,3.0,1.0,0.0
17757900,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.888479471206665,0.3216347992420196,0.2904981970787048,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4710148870944977,0.4342027902603149,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9714325666427612,0.4124085903167724,0.2888404130935669,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.963331401348114,0.4019311368465423,0.381315678358078,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7561538219451904,0.1962460577487945,0.8901261687278748,284.8774719238281,284.95001220703125,301.0501708984375,297.2458801269531,298.9739685058594,297.1988220214844,284.87457275390625,1.0,0.502418577671051,0.5517585873603821,1.0,1.0,1.0,-2.743283987045288,1.2601865530014038,1.4830974340438845,0.6377947330474854,0.873384952545166,0.873384952545166,0.0,99.4281234741211,116.0,70729.3046875,0.0,1638.0040283203125,1.0,278.5957336425781,283.1595458984375,300.2709045410156,304.9342956542969,293.1499938964844,293.1499938964844,278.54998779296875,37314.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281539082527161,1.0,0.0,0.0,3.7073416709899902,3.707366466522217,9.171038755084736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.6513671875,0.0,1607.8970947265625,1895.4371337890625,0.0,2731.267333984375,0.9169356822967528,1.0,0.0,3.0,1.0,0.0
17757960,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8806895613670349,0.3214170336723327,0.29039266705513,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.4712333977222442,0.4449881911277771,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.963529646396637,0.41262948513031,0.2890609800815582,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9548811316490172,0.4019435346126556,0.3814296126365661,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7500264644622803,0.196169227361679,0.8903248906135559,284.9219665527344,284.95001220703125,301.0767822265625,297.257568359375,298.9849548339844,297.1954040527344,284.9250793457031,1.0,0.5064534544944763,0.5506412386894226,1.0,1.0,1.0,-2.756746530532837,1.2667704820632937,1.489976167678833,0.6412765979766846,0.8848482370376587,0.8848482370376587,0.0,102.53614044189452,134.0,70834.53125,0.0,1672.295166015625,1.0,278.55731201171875,283.2022705078125,300.27099609375,304.8870849609375,293.1499938964844,293.1499938964844,278.8500061035156,37784.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291013240814209,1.0,0.0,0.0,3.6437041759490967,3.643728494644165,8.858894489094382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.2763671875,0.0,1539.507568359375,1895.4371337890625,0.0,2740.08154296875,0.905853807926178,1.0,0.0,3.0,1.0,0.0
17758020,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8520289063453674,0.3218460977077484,0.2910448610782623,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9737966656684875,0.4720171391963959,0.4474365413188934,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.929233729839325,0.4139789342880249,0.2901927530765533,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9195337295532228,0.4026859402656555,0.3824353218078613,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.727251410484314,0.1962950527667999,0.8928273320198059,285.0262451171875,284.95001220703125,301.1300048828125,297.2808837890625,299.0085754394531,297.1929626464844,285.02374267578125,1.0,0.5159324407577515,0.5484066605567932,1.0,1.0,1.0,-2.7660622596740723,1.2712934017181396,1.4947689771652222,0.6438273787498474,0.994403064250946,0.994403064250946,0.0,114.82798767089844,152.0,70716.046875,0.0,1744.021728515625,1.0,278.84332275390625,283.3066101074219,300.270263671875,304.8123779296875,293.1499938964844,293.1499938964844,278.54998779296875,32681.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239333629608154,1.0,0.0,0.0,3.789537906646729,3.789562702178955,9.58221221480926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.8076171875,0.0,1668.2447509765625,1895.4371337890625,0.0,2692.047119140625,0.9341234564781188,1.0,0.0,3.0,1.0,0.0
