time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8520289063453674,0.3218460977077484,0.2910448610782623,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9737966656684875,0.4720171391963959,0.4474365413188934,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.929233729839325,0.4139789342880249,0.2901927530765533,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9195337295532228,0.4026859402656555,0.3824353218078613,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.727251410484314,0.1962950527667999,0.8928273320198059,285.0262451171875,284.95001220703125,301.1300048828125,297.2808837890625,299.0085754394531,297.1929626464844,285.02374267578125,1.0,0.5159324407577515,0.5484066605567932,1.0,1.0,1.0,-2.7660622596740723,1.2712934017181396,1.4947689771652222,0.6438273787498474,0.994403064250946,0.994403064250946,0.0,114.82798767089844,152.0,70716.046875,0.0,1744.021728515625,1.0,278.84332275390625,283.3066101074219,300.270263671875,304.8123779296875,293.1499938964844,293.1499938964844,278.54998779296875,32681.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239333629608154,1.0,0.0,0.0,3.789537906646729,3.789562702178955,9.58221221480926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.8076171875,0.0,1668.2447509765625,1895.4371337890625,0.0,2692.047119140625,0.9341234564781188,1.0,0.0,3.0,1.0,0.0
17758140,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824744701385498,0.3211641609668731,0.2912845015525818,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9396727681159972,0.4726974368095398,0.4487912952899933,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8952407836914062,0.4142913818359375,0.2910623252391815,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8866345882415771,0.402520477771759,0.3831318318843841,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.703258216381073,0.1959085464477539,0.8946346044540405,284.902587890625,284.95001220703125,301.1832580566406,297.3041687011719,299.02978515625,297.1862487792969,284.9054260253906,1.0,0.5267411470413208,0.546172022819519,1.0,1.0,1.0,-2.7720513343811035,1.2742153406143188,1.4978358745574951,0.6454049944877625,0.8923189640045166,0.8923189640045166,0.0,130.0919647216797,170.0,71595.9453125,0.0,1825.17138671875,1.0,278.5565795898437,283.17022705078125,300.3216857910156,305.0001220703125,293.1499938964844,293.1499938964844,278.8500061035156,38060.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308686017990112,1.0,0.0,0.0,3.707191467285156,3.707216501235962,9.170295243166038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.9189453125,0.0,1613.39111328125,1895.4371337890625,0.0,2756.53271484375,0.9198678731918336,1.0,0.0,3.0,1.0,0.0
17758200,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824744701385498,0.3211641609668731,0.2912845015525818,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9396727681159972,0.4726974368095398,0.4487912952899933,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8952407836914062,0.4142913818359375,0.2910623252391815,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8866345882415771,0.402520477771759,0.3831318318843841,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.703258216381073,0.1959085464477539,0.8946346044540405,284.902587890625,284.95001220703125,301.1832580566406,297.3041687011719,299.02978515625,297.1862487792969,284.9054260253906,1.0,0.5267411470413208,0.546172022819519,1.0,1.0,1.0,-2.7720513343811035,1.2742153406143188,1.4978358745574951,0.6454049944877625,0.8923189640045166,0.8923189640045166,0.0,130.0919647216797,170.0,71595.9453125,0.0,1825.17138671875,1.0,278.5565795898437,283.17022705078125,300.3216857910156,305.0001220703125,293.1499938964844,293.1499938964844,278.8500061035156,38060.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308686017990112,1.0,0.0,0.0,3.707191467285156,3.707216501235962,9.170295243166038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.9189453125,0.0,1613.39111328125,1895.4371337890625,0.0,2756.53271484375,0.9198678731918336,1.0,0.0,3.0,1.0,0.0
17758260,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8011786937713623,0.3213713765144348,0.2918109893798828,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9089686870574952,0.4745422303676605,0.4508420526981354,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8690640926361084,0.415522426366806,0.2921716272830963,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8605517148971558,0.4030610918998718,0.3840406835079193,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6814250946044922,0.1958165764808654,0.8966770768165588,285.0226745605469,284.95001220703125,301.2365417480469,297.327392578125,299.0563659667969,297.189208984375,285.020751953125,1.0,0.5382754802703857,0.5434829592704773,1.0,1.0,1.0,-2.7800209522247314,1.2781360149383545,1.501884937286377,0.6473637223243713,1.0,1.0,0.0,146.34413146972656,188.0,71308.9609375,0.0,1914.4744873046875,1.0,278.8436889648437,283.2929077148437,300.3143005371094,304.8971252441406,293.1499938964844,293.1499938964844,278.54998779296875,33075.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250059485435486,1.0,0.0,0.0,3.8326454162597656,3.8326706886291504,9.801455007618642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.6083984375,0.0,1723.044189453125,1895.4371337890625,0.0,2702.007080078125,0.9441211819648744,1.0,0.0,3.0,1.0,0.0
17758320,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8011786937713623,0.3213713765144348,0.2918109893798828,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9089686870574952,0.4745422303676605,0.4508420526981354,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8690640926361084,0.415522426366806,0.2921716272830963,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8605517148971558,0.4030610918998718,0.3840406835079193,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6814250946044922,0.1958165764808654,0.8966770768165588,285.0226745605469,284.95001220703125,301.2365417480469,297.327392578125,299.0563659667969,297.189208984375,285.020751953125,1.0,0.5382754802703857,0.5434829592704773,1.0,1.0,1.0,-2.7800209522247314,1.2781360149383545,1.501884937286377,0.6473637223243713,1.0,1.0,0.0,146.34413146972656,188.0,71308.9609375,0.0,1914.4744873046875,1.0,278.8436889648437,283.2929077148437,300.3143005371094,304.8971252441406,293.1499938964844,293.1499938964844,278.54998779296875,33075.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250059485435486,1.0,0.0,0.0,3.8326454162597656,3.8326706886291504,9.801455007618642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.6083984375,0.0,1723.044189453125,1895.4371337890625,0.0,2702.007080078125,0.9441211819648744,1.0,0.0,3.0,1.0,0.0
17758380,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7790320515632629,0.3206108212471008,0.2920490205287933,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.884611964225769,0.4755704700946808,0.4527420401573181,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8467320203781128,0.4158514440059662,0.2931070327758789,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8384605050086975,0.4028126299381256,0.3847332596778869,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6623519659042358,0.1953096836805343,0.8982935547828674,284.900146484375,284.95001220703125,301.28985595703125,297.3505249023437,299.0785827636719,297.184326171875,284.9026794433594,1.0,0.5501425266265869,0.5407938957214355,1.0,1.0,1.0,-2.786496877670288,1.2812936305999756,1.505203127861023,0.6490769982337952,0.9007707238197328,0.9007707238197328,0.0,163.8341064453125,176.0,72209.1875,0.0,2007.75537109375,1.0,278.5569152832031,283.1560363769531,300.365966796875,305.0846252441406,293.1499938964844,293.1499938964844,278.8500061035156,38110.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315086364746094,1.0,0.0,0.0,3.750788927078247,3.750814199447632,9.387252930537216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.8779296875,0.0,1664.4456787109375,1895.4371337890625,0.0,2762.493896484375,0.9295249581336976,1.0,0.0,3.0,1.0,0.0
17758440,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7790320515632629,0.3206108212471008,0.2920490205287933,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.884611964225769,0.4755704700946808,0.4527420401573181,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8467320203781128,0.4158514440059662,0.2931070327758789,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8384605050086975,0.4028126299381256,0.3847332596778869,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6623519659042358,0.1953096836805343,0.8982935547828674,284.900146484375,284.95001220703125,301.28985595703125,297.3505249023437,299.0785827636719,297.184326171875,284.9026794433594,1.0,0.5501425266265869,0.5407938957214355,1.0,1.0,1.0,-2.786496877670288,1.2812936305999756,1.505203127861023,0.6490769982337952,0.9007707238197328,0.9007707238197328,0.0,163.8341064453125,176.0,72209.1875,0.0,2007.75537109375,1.0,278.5569152832031,283.1560363769531,300.365966796875,305.0846252441406,293.1499938964844,293.1499938964844,278.8500061035156,38110.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315086364746094,1.0,0.0,0.0,3.750788927078247,3.750814199447632,9.387252930537216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.8779296875,0.0,1664.4456787109375,1895.4371337890625,0.0,2762.493896484375,0.9295249581336976,1.0,0.0,3.0,1.0,0.0
17758500,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7743284702301025,0.3206072449684143,0.2919593453407287,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8798353672027588,0.4764554798603058,0.4534913897514343,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8423054218292236,0.4163949489593506,0.2934155762195587,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8339481949806213,0.4029757380485534,0.3848432600498199,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.658304750919342,0.1951770931482315,0.8979840278625488,285.0321044921875,284.95001220703125,301.3165283203125,297.3620910644531,299.0914611816406,297.1851806640625,285.0359191894531,1.0,0.5522501468658447,0.5394493341445923,1.0,1.0,1.0,-2.7874202728271484,1.2817527055740356,1.5056676864624023,0.6492832899093628,0.9934881329536438,0.9934881329536438,0.0,167.9070281982422,176.0,71530.1171875,0.0,2028.596923828125,1.0,278.8046569824219,283.2993469238281,300.33544921875,304.88818359375,293.1499938964844,293.1499938964844,278.8500061035156,34028.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264723420143127,1.0,0.0,0.0,3.798228740692138,3.798254013061523,9.626214705349412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.8583984375,0.0,1689.0645751953125,1895.4371337890625,0.0,2715.631591796875,0.9388172030448914,1.0,0.0,3.0,1.0,0.0
17758560,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7734021544456482,0.3208178281784057,0.2921400666236877,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8792610764503479,0.4775431156158447,0.4545074999332428,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8416751623153687,0.4171716272830963,0.2939417362213135,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.833088219165802,0.4033309817314148,0.3851697146892547,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6573649048805237,0.1951663792133331,0.8979489207267761,285.0251159667969,284.95001220703125,301.3432006835937,297.3736267089844,299.1055908203125,297.1883239746094,285.0239562988281,1.0,0.5530530214309692,0.5381572246551514,1.0,1.0,1.0,-2.7898402214050293,1.2829437255859375,1.5068963766098022,0.6498746871948242,1.0,1.0,0.0,168.97218322753906,164.0,71743.609375,0.0,2037.5736083984373,1.0,278.84344482421875,283.2870178222656,300.35943603515625,304.9740600585937,293.1499938964844,293.1499938964844,278.54998779296875,33566.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825498640537262,1.0,0.0,0.0,3.859956741333008,3.859982490539551,9.941643384081544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.97265625,0.0,1760.286376953125,1895.4371337890625,0.0,2706.58349609375,0.9506801962852478,1.0,0.0,3.0,1.0,0.0
17758620,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7746938467025757,0.3203210532665252,0.2919334769248962,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8816850781440735,0.4784731566905975,0.455621063709259,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8436145186424255,0.4175986051559448,0.2944200038909912,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8346133232116699,0.4032060503959656,0.3852565586566925,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6583366990089417,0.1948313415050506,0.8967816829681396,284.8793640136719,284.95001220703125,301.3858947753906,297.3920593261719,299.1238708496094,297.1856994628906,284.88299560546875,1.0,0.5520719289779663,0.5360897779464722,1.0,1.0,1.0,-2.790215253829956,1.2831202745437622,1.5070949792861938,0.6500014066696167,0.9009172320365906,0.9009172320365906,0.0,167.66085815429688,164.0,72570.296875,0.0,2031.93603515625,1.0,278.564208984375,283.1307983398437,300.4137878417969,305.17694091796875,293.1499938964844,293.1499938964844,278.54998779296875,38507.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316492438316345,1.0,0.0,0.0,3.795268058776856,3.7952940464019775,9.611213727112045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.7490234375,0.0,1720.3812255859375,1895.4371337890625,0.0,2763.803955078125,0.9389870762825012,1.0,0.0,3.0,1.0,0.0
17758680,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7753340005874634,0.3201939463615417,0.2917543053627014,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8827006816864014,0.4787008166313171,0.4557684659957886,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8444515466690063,0.4176995456218719,0.2944402694702148,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8353429436683655,0.4031622111797333,0.3851585984230041,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6588699817657471,0.1947393417358398,0.896172821521759,284.8945007324219,284.95001220703125,301.3965759277344,297.39666748046875,299.1283264160156,297.18487548828125,284.8968811035156,1.0,0.5514627695083618,0.5355729460716248,1.0,1.0,1.0,-2.7893519401550293,1.2827030420303345,1.5066487789154053,0.649756908416748,0.9025505781173706,0.9025505781173706,0.0,166.9165802001953,152.0,72529.796875,0.0,2027.0008544921875,1.0,278.5567932128906,283.1434326171875,300.4099426269531,305.1534729003906,293.1499938964844,293.1499938964844,278.25,38323.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315083980560303,1.0,0.0,0.0,3.777301073074341,3.777326822280884,9.520429102849448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.0234375,0.0,1697.4549560546875,1895.4371337890625,0.0,2762.4921875,0.9354612231254578,1.0,0.0,3.0,1.0,0.0
17758740,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7814613580703735,0.3196600973606109,0.2909339964389801,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8911005854606628,0.4799050688743591,0.4565522968769073,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8516470193862915,0.4182965755462646,0.2945894002914428,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8418458700180054,0.4029822945594787,0.3846672773361206,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.663946270942688,0.1943116039037704,0.8929207921028137,284.8989562988281,284.95001220703125,301.45001220703125,297.419677734375,299.1512756347656,297.18194580078125,284.8998413085937,1.0,0.5469996929168701,0.5329886674880981,1.0,1.0,1.0,-2.784987211227417,1.2805954217910769,1.5043916702270508,0.6485127210617065,0.8449611663818359,0.8449611663818359,0.0,160.8719940185547,140.0,72524.453125,0.0,1991.2613525390625,1.0,278.2577819824219,283.1305236816406,300.41778564453125,305.1703796386719,293.1499938964844,293.1499938964844,278.54998779296875,40166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331655859947205,1.0,0.0,0.0,3.557622194290161,3.557646036148072,8.44525800403062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.5439453125,0.0,1463.1839599609375,1895.4371337890625,0.0,2777.933349609375,0.8889221549034119,1.0,0.0,3.0,1.0,0.0
17758800,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7814613580703735,0.3196600973606109,0.2909339964389801,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8911005854606628,0.4799050688743591,0.4565522968769073,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8516470193862915,0.4182965755462646,0.2945894002914428,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8418458700180054,0.4029822945594787,0.3846672773361206,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.663946270942688,0.1943116039037704,0.8929207921028137,284.8989562988281,284.95001220703125,301.45001220703125,297.419677734375,299.1512756347656,297.18194580078125,284.8998413085937,1.0,0.5469996929168701,0.5329886674880981,1.0,1.0,1.0,-2.784987211227417,1.2805954217910769,1.5043916702270508,0.6485127210617065,0.8449611663818359,0.8449611663818359,0.0,160.8719940185547,140.0,72524.453125,0.0,1991.2613525390625,1.0,278.2577819824219,283.1305236816406,300.41778564453125,305.1703796386719,293.1499938964844,293.1499938964844,278.54998779296875,40166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331655859947205,1.0,0.0,0.0,3.557622194290161,3.557646036148072,8.44525800403062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.5439453125,0.0,1463.1839599609375,1895.4371337890625,0.0,2777.933349609375,0.8889221549034119,1.0,0.0,3.0,1.0,0.0
17758860,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8028934001922607,0.3244933485984802,0.2937488853931427,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9166159629821776,0.486594945192337,0.4611831903457641,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.874373733997345,0.4244107007980346,0.2976192235946655,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8633158802986145,0.4082067310810089,0.3879287242889404,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6840527653694153,0.1992093175649643,0.9067702293395996,285.02911376953125,284.95001220703125,301.50390625,297.4396057128906,299.20477294921875,297.2320556640625,285.0288391113281,1.0,0.5430115461349487,0.5305808782577515,1.0,1.0,1.0,-2.818098306655884,1.296846628189087,1.5212516784667969,0.6567994952201843,0.9627337455749512,0.9627337455749512,0.0,147.77655029296875,128.0,72873.4765625,0.0,1981.868408203125,1.0,278.542236328125,283.2563171386719,300.421875,305.0936889648437,293.1499938964844,293.1499938964844,278.25,32803.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826147198677063,1.0,0.0,0.0,3.695610284805298,3.695634126663208,9.113089163292898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.0478515625,0.0,1560.2928466796875,1895.4371337890625,0.0,2712.609619140625,0.9132984280586244,1.0,0.0,3.0,1.0,0.0
17758920,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8028934001922607,0.3244933485984802,0.2937488853931427,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9166159629821776,0.486594945192337,0.4611831903457641,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.874373733997345,0.4244107007980346,0.2976192235946655,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8633158802986145,0.4082067310810089,0.3879287242889404,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6840527653694153,0.1992093175649643,0.9067702293395996,285.02911376953125,284.95001220703125,301.50390625,297.4396057128906,299.20477294921875,297.2320556640625,285.0288391113281,1.0,0.5430115461349487,0.5305808782577515,1.0,1.0,1.0,-2.818098306655884,1.296846628189087,1.5212516784667969,0.6567994952201843,0.9627337455749512,0.9627337455749512,0.0,147.77655029296875,128.0,72873.4765625,0.0,1981.868408203125,1.0,278.542236328125,283.2563171386719,300.421875,305.0936889648437,293.1499938964844,293.1499938964844,278.25,32803.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826147198677063,1.0,0.0,0.0,3.695610284805298,3.695634126663208,9.113089163292898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.0478515625,0.0,1560.2928466796875,1895.4371337890625,0.0,2712.609619140625,0.9132984280586244,1.0,0.0,3.0,1.0,0.0
17758980,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8232258558273315,0.3263063728809356,0.2955030798912048,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9450780153274536,0.4905171990394592,0.464966207742691,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8982586860656738,0.4276365041732788,0.2999550402164459,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8862175941467285,0.4108007848262787,0.3904523551464081,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7051070332527161,0.2021684497594833,0.9198049306869508,284.9322204589844,284.95001220703125,301.5586853027344,297.45367431640625,299.2410888671875,297.2506103515625,284.9340209960937,1.0,0.5391817092895508,0.5281730890274048,1.0,1.0,1.0,-2.8462798595428467,1.3105502128601074,1.5357296466827393,0.6644001007080078,0.8929690718650818,0.8929690718650818,0.0,136.1037139892578,116.0,74374.6875,0.0,1970.94189453125,1.0,278.2571716308594,283.1302490234375,300.4766540527344,305.3327331542969,293.1499938964844,293.1499938964844,278.54998779296875,36940.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341789841651917,1.0,0.0,0.0,3.647818326950073,3.6478424072265625,8.87891019374365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.2568359375,0.0,1537.772216796875,1895.4371337890625,0.0,2787.38134765625,0.9059533476829528,1.0,0.0,3.0,1.0,0.0
17759040,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8232258558273315,0.3263063728809356,0.2955030798912048,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9450780153274536,0.4905171990394592,0.464966207742691,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8982586860656738,0.4276365041732788,0.2999550402164459,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8862175941467285,0.4108007848262787,0.3904523551464081,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7051070332527161,0.2021684497594833,0.9198049306869508,284.9322204589844,284.95001220703125,301.5586853027344,297.45367431640625,299.2410888671875,297.2506103515625,284.9340209960937,1.0,0.5391817092895508,0.5281730890274048,1.0,1.0,1.0,-2.8462798595428467,1.3105502128601074,1.5357296466827393,0.6644001007080078,0.8929690718650818,0.8929690718650818,0.0,136.1037139892578,116.0,74374.6875,0.0,1970.94189453125,1.0,278.2571716308594,283.1302490234375,300.4766540527344,305.3327331542969,293.1499938964844,293.1499938964844,278.54998779296875,36940.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341789841651917,1.0,0.0,0.0,3.647818326950073,3.6478424072265625,8.87891019374365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.2568359375,0.0,1537.772216796875,1895.4371337890625,0.0,2787.38134765625,0.9059533476829528,1.0,0.0,3.0,1.0,0.0
17759100,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8328216075897217,0.3271859884262085,0.2959508001804352,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9585839509963988,0.4924361109733581,0.4664201140403747,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.910556137561798,0.4292157292366028,0.3007859885692596,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.897786021232605,0.4119744002819061,0.391247034072876,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7149474620819092,0.2033691704273224,0.9241976737976074,285.0513916015625,284.95001220703125,301.5863952636719,297.4586181640625,299.2583312988281,297.25811767578125,285.0544128417969,1.0,0.5369808673858643,0.5269692540168762,1.0,1.0,1.0,-2.8557982444763184,1.3151980638504028,1.5406001806259155,0.6668792963027954,0.98565274477005,0.98565274477005,0.0,130.703369140625,116.0,74002.234375,0.0,1960.0772705078125,1.0,278.50250244140625,283.2565002441406,300.4443664550781,305.15643310546875,293.1499938964844,293.1499938964844,278.54998779296875,32993.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306465744972229,1.0,0.0,0.0,3.716414213180542,3.7164382934570312,9.21597973047028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.2099609375,0.0,1585.4185791015625,1895.4371337890625,0.0,2754.465576171875,0.9196379780769348,1.0,0.0,3.0,1.0,0.0
17759160,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8439196348190308,0.3280840218067169,0.2965673804283142,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9726808667182922,0.4943604469299316,0.4680337011814117,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9257816672325134,0.4308347404003143,0.3017567694187164,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9113339185714722,0.4131419062614441,0.3921504020690918,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.725093424320221,0.2044811844825744,0.9283493161201476,285.0362243652344,284.95001220703125,301.6142883300781,297.4622802734375,299.2755126953125,297.265380859375,285.03424072265625,1.0,0.5347122550010681,0.5253086090087891,1.0,1.0,1.0,-2.865722179412842,1.320040583610535,1.5456814765930176,0.6694768071174622,1.0,1.0,0.0,125.10055541992188,104.0,74482.6796875,0.0,1948.79052734375,1.0,278.5431823730469,283.2328186035156,300.4610900878906,305.255126953125,293.1499938964844,293.1499938964844,278.25,32475.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310325145721436,1.0,0.0,0.0,3.798316717147827,3.7983415126800537,9.62666035775328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.6455078125,0.0,1677.0794677734375,1895.4371337890625,0.0,2758.059326171875,0.9360065460205078,1.0,0.0,3.0,1.0,0.0
17759220,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8673288226127625,0.3285556137561798,0.2968974113464355,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9969077110290528,0.4968542456626892,0.4702885448932647,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9567350745201112,0.4327441453933716,0.3030136227607727,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9417600631713868,0.4142681062221527,0.3930956423282623,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7452707886695862,0.2058505415916443,0.9335836172103882,284.90533447265625,284.95001220703125,301.67059326171875,297.4657592773437,299.3023986816406,297.26617431640625,284.9071960449219,1.0,0.5295785665512085,0.5219873189926147,1.0,1.0,1.0,-2.8777759075164795,1.3259061574935913,1.5518697500228882,0.6727020144462585,0.904666543006897,0.904666543006897,0.0,114.62548065185548,107.0,75593.9140625,0.0,1916.94091796875,1.0,278.2571105957031,283.0824279785156,300.4895935058594,305.4405822753906,293.1499938964844,293.1499938964844,278.1499938964844,37473.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390555381774902,1.0,0.0,0.0,3.743072986602783,3.743098258972168,9.348671028419632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.3779296875,0.0,1650.5108642578125,1895.4371337890625,0.0,2832.892578125,0.9271962642669678,1.0,0.0,3.0,1.0,0.0
17759280,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8673288226127625,0.3285556137561798,0.2968974113464355,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9969077110290528,0.4968542456626892,0.4702885448932647,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9567350745201112,0.4327441453933716,0.3030136227607727,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9417600631713868,0.4142681062221527,0.3930956423282623,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7452707886695862,0.2058505415916443,0.9335836172103882,284.90533447265625,284.95001220703125,301.67059326171875,297.4657592773437,299.3023986816406,297.26617431640625,284.9071960449219,1.0,0.5295785665512085,0.5219873189926147,1.0,1.0,1.0,-2.8777759075164795,1.3259061574935913,1.5518697500228882,0.6727020144462585,0.904666543006897,0.904666543006897,0.0,114.62548065185548,107.0,75593.9140625,0.0,1916.94091796875,1.0,278.2571105957031,283.0824279785156,300.4895935058594,305.4405822753906,293.1499938964844,293.1499938964844,278.1499938964844,37473.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390555381774902,1.0,0.0,0.0,3.743072986602783,3.743098258972168,9.348671028419632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.3779296875,0.0,1650.5108642578125,1895.4371337890625,0.0,2832.892578125,0.9271962642669678,1.0,0.0,3.0,1.0,0.0
17759340,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.880204439163208,0.3291044235229492,0.2971101999282837,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.5000477433204651,0.4564183950424194,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9720019102096558,0.4347416162490845,0.3041738867759704,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.957442581653595,0.4153221547603607,0.3938281834125519,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.756633460521698,0.2069128453731537,0.9374910593032836,284.9207458496094,284.95001220703125,301.7275695800781,297.4645690917969,299.3307800292969,297.2691650390625,284.9232788085937,1.0,0.5281022787094116,0.5186660289764404,1.0,1.0,1.0,-2.8869059085845947,1.3309134244918823,1.5559924840927124,0.6726505160331726,0.8823639154434204,0.8823639154434204,0.0,109.82718658447266,125.0,75607.1484375,0.0,1895.8017578125,1.0,278.1524963378906,283.0893249511719,300.46905517578125,305.4062194824219,293.1499938964844,293.1499938964844,278.45001220703125,37925.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402592539787292,1.0,0.0,0.0,3.65643310546875,3.6564576625823975,8.920897585085186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.0517578125,0.0,1554.770751953125,1895.4371337890625,0.0,2844.1376953125,0.9084833264350892,1.0,0.0,3.0,1.0,0.0
17759400,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.880204439163208,0.3291044235229492,0.2971101999282837,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.5000477433204651,0.4564183950424194,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9720019102096558,0.4347416162490845,0.3041738867759704,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.957442581653595,0.4153221547603607,0.3938281834125519,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.756633460521698,0.2069128453731537,0.9374910593032836,284.9207458496094,284.95001220703125,301.7275695800781,297.4645690917969,299.3307800292969,297.2691650390625,284.9232788085937,1.0,0.5281022787094116,0.5186660289764404,1.0,1.0,1.0,-2.8869059085845947,1.3309134244918823,1.5559924840927124,0.6726505160331726,0.8823639154434204,0.8823639154434204,0.0,109.82718658447266,125.0,75607.1484375,0.0,1895.8017578125,1.0,278.1524963378906,283.0893249511719,300.46905517578125,305.4062194824219,293.1499938964844,293.1499938964844,278.45001220703125,37925.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402592539787292,1.0,0.0,0.0,3.65643310546875,3.6564576625823975,8.920897585085186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.0517578125,0.0,1554.770751953125,1895.4371337890625,0.0,2844.1376953125,0.9084833264350892,1.0,0.0,3.0,1.0,0.0
17759460,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8704221844673157,0.330434113740921,0.2982887625694275,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.5053603649139404,0.4736196398735046,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9622442126274108,0.4377099573612213,0.3061961531639099,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9460245370864868,0.4170670807361603,0.395464688539505,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7492631673812866,0.2082229405641555,0.9437756538391112,285.0408935546875,284.95001220703125,301.7850952148437,297.458984375,299.36651611328125,297.2855224609375,285.0408935546875,1.0,0.532720148563385,0.515699028968811,1.0,1.0,1.0,-2.89539098739624,1.3342187404632568,1.5611721277236938,0.6785531640052795,0.9989443421363832,0.9989443421363832,0.0,114.64544677734376,143.0,75401.3984375,0.0,1950.259765625,1.0,278.44256591796875,283.2098693847656,300.44842529296875,305.29736328125,293.1499938964844,293.1499938964844,278.1499938964844,32788.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352568745613098,1.0,0.0,0.0,3.783685207366944,3.78371000289917,9.552636583975982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.9072265625,0.0,1662.1409912109375,1895.4371337890625,0.0,2797.43408203125,0.9334233403205872,1.0,0.0,3.0,1.0,0.0
17759520,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8704221844673157,0.330434113740921,0.2982887625694275,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.5053603649139404,0.4736196398735046,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9622442126274108,0.4377099573612213,0.3061961531639099,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9460245370864868,0.4170670807361603,0.395464688539505,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7492631673812866,0.2082229405641555,0.9437756538391112,285.0408935546875,284.95001220703125,301.7850952148437,297.458984375,299.36651611328125,297.2855224609375,285.0408935546875,1.0,0.532720148563385,0.515699028968811,1.0,1.0,1.0,-2.89539098739624,1.3342187404632568,1.5611721277236938,0.6785531640052795,0.9989443421363832,0.9989443421363832,0.0,114.64544677734376,143.0,75401.3984375,0.0,1950.259765625,1.0,278.44256591796875,283.2098693847656,300.44842529296875,305.29736328125,293.1499938964844,293.1499938964844,278.1499938964844,32788.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352568745613098,1.0,0.0,0.0,3.783685207366944,3.78371000289917,9.552636583975982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.9072265625,0.0,1662.1409912109375,1895.4371337890625,0.0,2797.43408203125,0.9334233403205872,1.0,0.0,3.0,1.0,0.0
17759580,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8517977595329285,0.3306861519813537,0.2991660833358764,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9858990907669068,0.5062979459762573,0.4798221588134765,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9405418038368224,0.4396358430385589,0.3080276548862457,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.922684907913208,0.417938083410263,0.3969254493713379,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7348087430000305,0.2089922130107879,0.94982647895813,284.9169006347656,284.95001220703125,301.8431701660156,297.4494934082031,299.3887023925781,297.27508544921875,284.9183349609375,1.0,0.5424426198005676,0.5127320289611816,1.0,1.0,1.0,-2.921087741851806,1.347001075744629,1.5740866661071775,0.6841854453086853,0.9086505770683287,0.9086505770683287,0.0,124.35906219482422,161.0,76726.359375,0.0,2036.8546142578125,1.0,278.1570129394531,283.058837890625,300.4736633300781,305.5004577636719,293.1499938964844,293.1499938964844,278.1499938964844,37146.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434299230575562,1.0,0.0,0.0,3.741198539733887,3.741223573684693,9.339310054201632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.3583984375,0.0,1645.8106689453125,1895.4371337890625,0.0,2873.777099609375,0.926734447479248,1.0,0.0,3.0,1.0,0.0
17759640,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8517977595329285,0.3306861519813537,0.2991660833358764,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9858990907669068,0.5062979459762573,0.4798221588134765,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9405418038368224,0.4396358430385589,0.3080276548862457,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.922684907913208,0.417938083410263,0.3969254493713379,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7348087430000305,0.2089922130107879,0.94982647895813,284.9169006347656,284.95001220703125,301.8431701660156,297.4494934082031,299.3887023925781,297.27508544921875,284.9183349609375,1.0,0.5424426198005676,0.5127320289611816,1.0,1.0,1.0,-2.921087741851806,1.347001075744629,1.5740866661071775,0.6841854453086853,0.9086505770683287,0.9086505770683287,0.0,124.35906219482422,161.0,76726.359375,0.0,2036.8546142578125,1.0,278.1570129394531,283.058837890625,300.4736633300781,305.5004577636719,293.1499938964844,293.1499938964844,278.1499938964844,37146.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434299230575562,1.0,0.0,0.0,3.741198539733887,3.741223573684693,9.339310054201632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.3583984375,0.0,1645.8106689453125,1895.4371337890625,0.0,2873.777099609375,0.926734447479248,1.0,0.0,3.0,1.0,0.0
17759700,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8395439386367798,0.3308220207691192,0.2994855344295501,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.972786009311676,0.5070745348930359,0.4806382358074188,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9247259497642516,0.4406451880931854,0.3088719248771667,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9071263074874878,0.4183474779129028,0.3975344598293304,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7249422669410706,0.2092872560024261,0.9523856043815612,284.93133544921875,284.95001220703125,301.8723449707031,297.443359375,299.4006652832031,297.2715148925781,284.9327087402344,1.0,0.5478201508522034,0.5112485289573669,1.0,1.0,1.0,-2.928298234939575,1.350598931312561,1.5776993036270142,0.6857125163078308,0.9101147651672364,0.9101147651672364,0.0,131.31610107421875,161.0,76778.328125,0.0,2082.96044921875,1.0,278.1514892578125,283.0688171386719,300.4556579589844,305.4681396484375,293.1499938964844,293.1499938964844,278.1499938964844,36771.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843868613243103,1.0,0.0,0.0,3.730649471282959,3.7306745052337646,9.28671624933486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.521484375,0.0,1630.6590576171875,1895.4371337890625,0.0,2877.880126953125,0.9239746928215028,1.0,0.0,3.0,1.0,0.0
17759760,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8279486894607544,0.3310150802135467,0.299901008605957,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9586446285247804,0.5080587863922119,0.4817392230033874,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9096890091896056,0.4417418837547302,0.3098102807998657,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8933370113372803,0.4188034236431122,0.398224264383316,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7151148319244385,0.2095835655927658,0.955065131187439,284.9449462890625,284.95001220703125,301.9016418457031,297.4364013671875,299.41339111328125,297.2694702148437,284.9459228515625,1.0,0.553432285785675,0.5096063613891602,1.0,1.0,1.0,-2.935298204421997,1.3540068864822388,1.581291437149048,0.6875701546669006,0.9156564474105836,0.9156564474105836,0.0,138.8518829345703,179.0,76863.671875,0.0,2132.54150390625,1.0,278.1502685546875,283.077392578125,300.4432983398437,305.4524841308594,293.1499938964844,293.1499938964844,278.1499938964844,36322.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442128300666809,1.0,0.0,0.0,3.727875947952272,3.727900743484497,9.272913530367076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.9306640625,0.0,1624.0130615234375,1895.4371337890625,0.0,2881.10009765625,0.923075258731842,1.0,0.0,3.0,1.0,0.0
17759820,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8089604377746582,0.331375241279602,0.3007268905639648,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9335274696350098,0.5100215077400208,0.4840410053730011,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8877402544021606,0.4437368512153625,0.3115752339363098,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8714900016784668,0.4196318984031677,0.3995303511619568,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6977417469024658,0.2100814580917358,0.9598755240440368,284.95721435546875,284.95001220703125,301.95343017578125,297.4222717285156,299.4367980957031,297.2675476074219,284.95758056640625,1.0,0.5638012886047363,0.5067161321640015,1.0,1.0,1.0,-2.9485297203063965,1.360430121421814,1.5880995988845823,0.6911602020263672,0.9252382516860962,0.9252382516860962,0.0,152.94320678710938,179.0,77094.265625,0.0,2226.12109375,1.0,278.1500244140625,283.0804138183594,300.427978515625,305.447509765625,293.1499938964844,293.1499938964844,278.1499938964844,35752.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451266288757324,1.0,0.0,0.0,3.7372987270355225,3.737323522567749,9.319849709754636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.4990234375,0.0,1630.5789794921875,1895.4371337890625,0.0,2889.6484375,0.9247457385063172,1.0,0.0,3.0,1.0,0.0
17759880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8064003586769104,0.3314200937747955,0.3008398711681366,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.930211305618286,0.5102946162223816,0.4843676090240478,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8849956393241882,0.4440070688724518,0.3118182122707367,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8687496185302734,0.4197418689727783,0.3997097909450531,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6954765319824219,0.2101450711488723,0.9605268836021424,284.9582214355469,284.95001220703125,301.96051025390625,297.420166015625,299.4400329589844,297.267333984375,284.95855712890625,1.0,0.5652415752410889,0.5063220262527466,1.0,1.0,1.0,-2.9503490924835205,1.3613123893737793,1.5890367031097412,0.691657543182373,0.9264314770698548,0.9264314770698548,0.0,154.92691040039062,197.0,77128.671875,0.0,2239.283935546875,1.0,278.1499938964844,283.0801696777344,300.4259338378906,305.44744873046875,293.1499938964844,293.1499938964844,278.1499938964844,35697.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452800512313843,1.0,0.0,0.0,3.739202976226807,3.739227771759033,9.329349381914652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.958984375,0.0,1632.377197265625,1895.4371337890625,0.0,2891.083984375,0.9251288771629332,1.0,0.0,3.0,1.0,0.0
