time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7860126495361328,0.3317370414733886,0.3017645478248596,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9051262736320496,0.5125921964645386,0.4871726632118225,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8639536499977112,0.4462301433086395,0.3138504922389984,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8479004502296448,0.4206143021583557,0.4011994004249573,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.6778213977813721,0.2106221318244934,0.9658550024032592,284.9609680175781,284.95001220703125,302.0196533203125,297.401123046875,299.4670104980469,297.265625,284.9610290527344,1.0,0.577467143535614,0.503037691116333,1.0,1.0,1.0,-2.9654746055603027,1.368646264076233,1.5968283414840698,0.6957961320877075,0.9350184202194214,0.9350184202194214,0.0,172.0567626953125,200.0,77436.328125,0.0,2352.55126953125,1.0,278.1499938964844,283.0727844238281,300.4085693359375,305.45050048828125,293.1499938964844,293.1499938964844,278.1499938964844,35456.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467989563941956,1.0,0.0,0.0,3.760055541992188,3.760080575942993,9.433694003746496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.2333984375,0.0,1654.905029296875,1895.4371337890625,0.0,2905.29833984375,0.9296128153800964,1.0,0.0,3.0,1.0,0.0
17760000,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7860126495361328,0.3317370414733886,0.3017645478248596,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9051262736320496,0.5125921964645386,0.4871726632118225,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8639536499977112,0.4462301433086395,0.3138504922389984,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8479004502296448,0.4206143021583557,0.4011994004249573,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.6778213977813721,0.2106221318244934,0.9658550024032592,284.9609680175781,284.95001220703125,302.0196533203125,297.401123046875,299.4670104980469,297.265625,284.9610290527344,1.0,0.577467143535614,0.503037691116333,1.0,1.0,1.0,-2.9654746055603027,1.368646264076233,1.5968283414840698,0.6957961320877075,0.9350184202194214,0.9350184202194214,0.0,172.0567626953125,200.0,77436.328125,0.0,2352.55126953125,1.0,278.1499938964844,283.0727844238281,300.4085693359375,305.45050048828125,293.1499938964844,293.1499938964844,278.1499938964844,35456.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467989563941956,1.0,0.0,0.0,3.760055541992188,3.760080575942993,9.433694003746496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.2333984375,0.0,1654.905029296875,1895.4371337890625,0.0,2905.29833984375,0.9296128153800964,1.0,0.0,3.0,1.0,0.0
17760060,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7747393846511841,0.3319856822490692,0.3023974001407623,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8929619789123535,0.5148515701293945,0.4897194504737854,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8530569672584534,0.4484221339225769,0.3156833052635193,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8368253707885742,0.421418160200119,0.4023883938789367,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6682282090187073,0.2110293507575988,0.9697403311729432,284.9586486816406,284.95001220703125,302.0790100097656,297.3797607421875,299.4939880371094,297.263916015625,284.9585876464844,1.0,0.585233747959137,0.4997134804725647,1.0,1.0,1.0,-2.977600574493408,1.3745158910751345,1.6030848026275637,0.6991547346115112,0.9400519132614136,0.9400519132614136,0.0,183.218002319336,203.0,77681.2109375,0.0,2431.108642578125,1.0,278.1499938964844,283.06158447265625,300.38787841796875,305.4480285644531,293.1499938964844,293.1499938964844,278.1499938964844,35464.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484558463096619,1.0,0.0,0.0,3.780626058578491,3.780651092529297,9.537195637676632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.7890625,0.0,1679.258544921875,1895.4371337890625,0.0,2920.8095703125,0.9342050552368164,1.0,0.0,3.0,1.0,0.0
17760120,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7747393846511841,0.3319856822490692,0.3023974001407623,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8929619789123535,0.5148515701293945,0.4897194504737854,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8530569672584534,0.4484221339225769,0.3156833052635193,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8368253707885742,0.421418160200119,0.4023883938789367,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6682282090187073,0.2110293507575988,0.9697403311729432,284.9586486816406,284.95001220703125,302.0790100097656,297.3797607421875,299.4939880371094,297.263916015625,284.9585876464844,1.0,0.585233747959137,0.4997134804725647,1.0,1.0,1.0,-2.977600574493408,1.3745158910751345,1.6030848026275637,0.6991547346115112,0.9400519132614136,0.9400519132614136,0.0,183.218002319336,203.0,77681.2109375,0.0,2431.108642578125,1.0,278.1499938964844,283.06158447265625,300.38787841796875,305.4480285644531,293.1499938964844,293.1499938964844,278.1499938964844,35464.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484558463096619,1.0,0.0,0.0,3.780626058578491,3.780651092529297,9.537195637676632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.7890625,0.0,1679.258544921875,1895.4371337890625,0.0,2920.8095703125,0.9342050552368164,1.0,0.0,3.0,1.0,0.0
17760180,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7680186629295349,0.3322319090366363,0.3028803765773773,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8860688805580139,0.517097532749176,0.4921044409275055,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8470430970191956,0.4506488144397735,0.3174251914024353,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8303427696228027,0.4222016930580139,0.403404951095581,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6626105308532715,0.2114156484603881,0.972805678844452,284.9564819335937,284.95001220703125,302.13848876953125,297.3564147949219,299.52117919921875,297.2626342773437,284.9564208984375,1.0,0.590817391872406,0.4963892698287964,1.0,1.0,1.0,-2.9880502223968506,1.3795711994171145,1.6084790229797363,0.7020586729049683,0.9433667063713074,0.9433667063713074,0.0,190.7198486328125,191.0,77864.1015625,0.0,2488.511474609375,1.0,278.1499938964844,283.051513671875,300.3641967773437,305.4372863769531,293.1499938964844,293.1499938964844,278.1499938964844,35546.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850001335144043,1.0,0.0,0.0,3.797224760055542,3.797250270843506,9.621126082492992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.9423828125,0.0,1699.68798828125,1895.4371337890625,0.0,2935.283203125,0.9379900693893432,1.0,0.0,3.0,1.0,0.0
17760240,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7680186629295349,0.3322319090366363,0.3028803765773773,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8860688805580139,0.517097532749176,0.4921044409275055,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8470430970191956,0.4506488144397735,0.3174251914024353,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8303427696228027,0.4222016930580139,0.403404951095581,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6626105308532715,0.2114156484603881,0.972805678844452,284.9564819335937,284.95001220703125,302.13848876953125,297.3564147949219,299.52117919921875,297.2626342773437,284.9564208984375,1.0,0.590817391872406,0.4963892698287964,1.0,1.0,1.0,-2.9880502223968506,1.3795711994171145,1.6084790229797363,0.7020586729049683,0.9433667063713074,0.9433667063713074,0.0,190.7198486328125,191.0,77864.1015625,0.0,2488.511474609375,1.0,278.1499938964844,283.051513671875,300.3641967773437,305.4372863769531,293.1499938964844,293.1499938964844,278.1499938964844,35546.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850001335144043,1.0,0.0,0.0,3.797224760055542,3.797250270843506,9.621126082492992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.9423828125,0.0,1699.68798828125,1895.4371337890625,0.0,2935.283203125,0.9379900693893432,1.0,0.0,3.0,1.0,0.0
17760300,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7678902745246887,0.3323651254177093,0.3030036091804504,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8864480257034302,0.5182228684425354,0.493166834115982,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8474687337875366,0.451783150434494,0.31821209192276,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.830350399017334,0.4225960373878479,0.4037827253341675,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.6626174449920654,0.2116112858057022,0.9737170934677124,284.9549560546875,284.95001220703125,302.16827392578125,297.3441772460937,299.53485107421875,297.2622375488281,284.954833984375,1.0,0.5912235379219055,0.4947271645069122,1.0,1.0,1.0,-2.991973161697388,1.3814581632614136,1.6105151176452637,0.7031972408294678,0.9442179799079896,0.9442179799079896,0.0,191.12063598632807,191.0,77923.96875,0.0,2497.83154296875,1.0,278.1499938964844,283.0464172363281,300.3516540527344,305.4296875,293.1499938964844,293.1499938964844,278.1499938964844,35604.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507363796234131,1.0,0.0,0.0,3.804141998291016,3.80416750907898,9.65621097748226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.080078125,0.0,1708.4337158203125,1895.4371337890625,0.0,2942.16845703125,0.939574897289276,1.0,0.0,3.0,1.0,0.0
17760360,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7694521546363831,0.3325190246105194,0.3030747771263122,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.888834536075592,0.519359290599823,0.4941662549972534,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8496989607810974,0.4529455304145813,0.318963885307312,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8320583701133728,0.4230025112628937,0.4040982127189636,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6640995144844055,0.2118207514286041,0.9743379354476928,284.9535522460937,284.95001220703125,302.19805908203125,297.3315734863281,299.54864501953125,297.2620849609375,284.9534606933594,1.0,0.5907108187675476,0.4930762946605682,1.0,1.0,1.0,-2.995290279388428,1.3830538988113403,1.6122363805770874,0.704158365726471,0.9445818662643432,0.9445818662643432,0.0,189.718002319336,179.0,77961.625,0.0,2496.831298828125,1.0,278.1499938964844,283.0418701171875,300.338623046875,305.4197692871094,293.1499938964844,293.1499938964844,278.1499938964844,35674.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514103293418884,1.0,0.0,0.0,3.809454679489136,3.8094801902771,9.683199095888997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.7880859375,0.0,1715.3712158203125,1895.4371337890625,0.0,2948.481689453125,0.9408136010169984,1.0,0.0,3.0,1.0,0.0
17760420,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.775669515132904,0.332886278629303,0.3031574487686157,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8972471356391907,0.5216697454452515,0.4960803687572479,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.857512354850769,0.4553543031215668,0.320436954498291,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8385672569274902,0.4238563776016235,0.4046475291252136,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6697872877120972,0.2122854590415954,0.9752134680747986,284.9520263671875,284.95001220703125,302.25762939453125,297.3056640625,299.5765991210937,297.26251220703125,284.9520263671875,1.0,0.587908923625946,0.4897745549678802,1.0,1.0,1.0,-3.001175165176392,1.3858795166015625,1.6152957677841189,0.7058874368667603,0.9452715516090392,0.9452715516090392,0.0,183.916015625,167.0,78006.8671875,0.0,2478.083740234375,1.0,278.1499938964844,283.0343322753906,300.31182861328125,305.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,35779.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526231050491333,1.0,0.0,0.0,3.817434310913086,3.81745982170105,9.72380917119153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.9111328125,0.0,1725.8192138671875,1895.4371337890625,0.0,2959.845458984375,0.9426834583282472,1.0,0.0,3.0,1.0,0.0
17760480,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.775669515132904,0.332886278629303,0.3031574487686157,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8972471356391907,0.5216697454452515,0.4960803687572479,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.857512354850769,0.4553543031215668,0.320436954498291,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8385672569274902,0.4238563776016235,0.4046475291252136,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6697872877120972,0.2122854590415954,0.9752134680747986,284.9520263671875,284.95001220703125,302.25762939453125,297.3056640625,299.5765991210937,297.26251220703125,284.9520263671875,1.0,0.587908923625946,0.4897745549678802,1.0,1.0,1.0,-3.001175165176392,1.3858795166015625,1.6152957677841189,0.7058874368667603,0.9452715516090392,0.9452715516090392,0.0,183.916015625,167.0,78006.8671875,0.0,2478.083740234375,1.0,278.1499938964844,283.0343322753906,300.31182861328125,305.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,35779.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526231050491333,1.0,0.0,0.0,3.817434310913086,3.81745982170105,9.72380917119153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.9111328125,0.0,1725.8192138671875,1895.4371337890625,0.0,2959.845458984375,0.9426834583282472,1.0,0.0,3.0,1.0,0.0
17760540,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7853551506996155,0.3333270847797394,0.3032072186470032,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9099356532096864,0.5240294933319092,0.4979349374771118,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8692014813423157,0.4578782320022583,0.3219116628170013,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8485989570617676,0.4247651398181915,0.4051424562931061,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6785662770271301,0.2128124982118606,0.9758645296096802,284.95172119140625,284.95001220703125,302.3171081542969,297.2790832519531,299.6049499511719,297.2637939453125,284.9517517089844,1.0,0.5835066437721252,0.4864727854728699,1.0,1.0,1.0,-3.00661563873291,1.38848614692688,1.6181294918060305,0.7075098752975464,0.9462618231773376,0.9462618231773376,0.0,175.38919067382812,155.0,78032.5078125,0.0,2444.457763671875,1.0,278.1499938964844,283.0281677246094,300.2846069335937,305.3705139160156,293.1499938964844,293.1499938964844,278.1499938964844,35830.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537060618400574,1.0,0.0,0.0,3.823479890823364,3.8235056400299072,9.754633083502997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.6923828125,0.0,1733.5455322265625,1895.4371337890625,0.0,2969.994140625,0.944083333015442,1.0,0.0,3.0,1.0,0.0
17760600,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7853551506996155,0.3333270847797394,0.3032072186470032,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9099356532096864,0.5240294933319092,0.4979349374771118,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8692014813423157,0.4578782320022583,0.3219116628170013,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8485989570617676,0.4247651398181915,0.4051424562931061,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6785662770271301,0.2128124982118606,0.9758645296096802,284.95172119140625,284.95001220703125,302.3171081542969,297.2790832519531,299.6049499511719,297.2637939453125,284.9517517089844,1.0,0.5835066437721252,0.4864727854728699,1.0,1.0,1.0,-3.00661563873291,1.38848614692688,1.6181294918060305,0.7075098752975464,0.9462618231773376,0.9462618231773376,0.0,175.38919067382812,155.0,78032.5078125,0.0,2444.457763671875,1.0,278.1499938964844,283.0281677246094,300.2846069335937,305.3705139160156,293.1499938964844,293.1499938964844,278.1499938964844,35830.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537060618400574,1.0,0.0,0.0,3.823479890823364,3.8235056400299072,9.754633083502997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.6923828125,0.0,1733.5455322265625,1895.4371337890625,0.0,2969.994140625,0.944083333015442,1.0,0.0,3.0,1.0,0.0
17760660,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7978683710098267,0.333821028470993,0.3032534122467041,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9274014234542848,0.5264237523078918,0.4997670948505401,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.884225070476532,0.4605006873607635,0.3234141767024994,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8617277145385742,0.4257157146930694,0.4056214690208435,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6899024844169617,0.2133879363536834,0.9764716029167176,284.9519348144531,284.95001220703125,302.3764343261719,297.2523193359375,299.633544921875,297.2656555175781,284.95196533203125,1.0,0.5782390832901001,0.4832918047904968,1.0,1.0,1.0,-3.0119853019714355,1.391055703163147,1.620929718017578,0.7091253995895386,0.9476392865180968,0.9476392865180968,0.0,165.3938446044922,143.0,78054.9375,0.0,2403.029296875,1.0,278.1499938964844,283.0224914550781,300.25750732421875,305.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,35847.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85472571849823,1.0,0.0,0.0,3.829012870788574,3.829038619995117,9.782885399545194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.07421875,0.0,1740.4007568359375,1895.4371337890625,0.0,2979.55078125,0.9453433156013488,1.0,0.0,3.0,1.0,0.0
17760720,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7978683710098267,0.333821028470993,0.3032534122467041,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9274014234542848,0.5264237523078918,0.4997670948505401,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.884225070476532,0.4605006873607635,0.3234141767024994,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8617277145385742,0.4257157146930694,0.4056214690208435,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6899024844169617,0.2133879363536834,0.9764716029167176,284.9519348144531,284.95001220703125,302.3764343261719,297.2523193359375,299.633544921875,297.2656555175781,284.95196533203125,1.0,0.5782390832901001,0.4832918047904968,1.0,1.0,1.0,-3.0119853019714355,1.391055703163147,1.620929718017578,0.7091253995895386,0.9476392865180968,0.9476392865180968,0.0,165.3938446044922,143.0,78054.9375,0.0,2403.029296875,1.0,278.1499938964844,283.0224914550781,300.25750732421875,305.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,35847.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85472571849823,1.0,0.0,0.0,3.829012870788574,3.829038619995117,9.782885399545194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.07421875,0.0,1740.4007568359375,1895.4371337890625,0.0,2979.55078125,0.9453433156013488,1.0,0.0,3.0,1.0,0.0
17760780,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8128933906555176,0.3343557119369507,0.303306370973587,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9485354423522948,0.5288370251655579,0.5015861988067627,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.902596116065979,0.4632124006748199,0.3249556124210357,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8781723380088806,0.4266988337039947,0.4060990214347839,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7037126421928406,0.2140005677938461,0.9770960211753844,284.9523010253906,284.95001220703125,302.4355163574219,297.225830078125,299.6622009277344,297.26788330078125,284.95233154296875,1.0,0.5724480748176575,0.4801107943058014,1.0,1.0,1.0,-3.017413854598999,1.3936514854431152,1.6237622499465942,0.7107658982276917,0.949345588684082,0.949345588684082,0.0,154.5226593017578,131.0,78081.59375,0.0,2357.045166015625,1.0,278.1499938964844,283.01690673828125,300.2308349609375,305.3186950683594,293.1499938964844,293.1499938964844,278.1499938964844,35845.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557083606719971,1.0,0.0,0.0,3.834702730178833,3.834728479385376,9.81198013505491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.4013671875,0.0,1747.31982421875,1895.4371337890625,0.0,2988.762451171875,0.9466248154640198,1.0,0.0,3.0,1.0,0.0
17760840,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8128933906555176,0.3343557119369507,0.303306370973587,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9485354423522948,0.5288370251655579,0.5015861988067627,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.902596116065979,0.4632124006748199,0.3249556124210357,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8781723380088806,0.4266988337039947,0.4060990214347839,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7037126421928406,0.2140005677938461,0.9770960211753844,284.9523010253906,284.95001220703125,302.4355163574219,297.225830078125,299.6622009277344,297.26788330078125,284.95233154296875,1.0,0.5724480748176575,0.4801107943058014,1.0,1.0,1.0,-3.017413854598999,1.3936514854431152,1.6237622499465942,0.7107658982276917,0.949345588684082,0.949345588684082,0.0,154.5226593017578,131.0,78081.59375,0.0,2357.045166015625,1.0,278.1499938964844,283.01690673828125,300.2308349609375,305.3186950683594,293.1499938964844,293.1499938964844,278.1499938964844,35845.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557083606719971,1.0,0.0,0.0,3.834702730178833,3.834728479385376,9.81198013505491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.4013671875,0.0,1747.31982421875,1895.4371337890625,0.0,2988.762451171875,0.9466248154640198,1.0,0.0,3.0,1.0,0.0
17760900,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8209710121154785,0.3346341252326965,0.3033365607261657,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9598540663719176,0.5300454497337341,0.5024912357330322,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9136263728141784,0.4645954668521881,0.3257405757904053,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8877148628234863,0.4271992146968841,0.4063394367694855,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7114612460136414,0.2143162190914154,0.977419912815094,284.95245361328125,284.95001220703125,302.4649658203125,297.2128601074219,299.6765441894531,297.26904296875,284.9524841308594,1.0,0.569438636302948,0.4785203039646148,1.0,1.0,1.0,-3.020160675048828,1.3949646949768066,1.625195860862732,0.7115969657897949,0.9502899646759032,0.9502899646759032,0.0,148.9037322998047,131.0,78097.5859375,0.0,2333.10302734375,1.0,278.1499938964844,283.0141296386719,300.2177734375,305.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,35842.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561893701553345,1.0,0.0,0.0,3.837692260742188,3.8377180099487305,9.827284657148994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.626953125,0.0,1750.93994140625,1895.4371337890625,0.0,2993.27197265625,0.947295904159546,1.0,0.0,3.0,1.0,0.0
17760960,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8296224474906921,0.3349179327487945,0.3033691942691803,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9713272452354432,0.5312530398368835,0.503393292427063,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9264047741889954,0.4659922122955322,0.3265334069728851,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.898190975189209,0.4277038872241974,0.4065812826156616,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7193703651428223,0.2146360427141189,0.9777509570121764,284.95263671875,284.95001220703125,302.49432373046875,297.2001037597656,299.6908264160156,297.2702331542969,284.9526672363281,1.0,0.5663808584213257,0.4768769145011902,1.0,1.0,1.0,-3.022925615310669,1.3962867259979248,1.626638889312744,0.7124332189559937,0.9512823820114136,0.9512823820114136,0.0,143.21267700195312,119.0,78115.4296875,0.0,2308.77734375,1.0,278.1499938964844,283.0113220214844,300.2049255371094,305.294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35837.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566606640815735,1.0,0.0,0.0,3.840780019760132,3.840806007385254,9.84310645435471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.25,0.0,1754.6781005859375,1895.4371337890625,0.0,2997.6904296875,0.9479883909225464,1.0,0.0,3.0,1.0,0.0
17761020,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8488896489143372,0.335477203130722,0.3034396767616272,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9929544925689696,0.5335699915885925,0.5051173567771912,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.954043984413147,0.4687117636203766,0.3280783891677856,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9228272438049316,0.4286844134330749,0.4070509672164917,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7359125018119812,0.2152598202228546,0.978406548500061,284.9529113769531,284.95001220703125,302.5504455566406,297.1765441894531,299.7181396484375,297.2725524902344,284.95294189453125,1.0,0.5603955984115601,0.4737216234207153,1.0,1.0,1.0,-3.0282273292541504,1.3988213539123535,1.629405856132507,0.7140367031097412,0.9532936215400696,0.9532936215400696,0.0,132.13059997558594,119.0,78154.890625,0.0,2261.17626953125,1.0,278.1499938964844,283.00592041015625,300.18115234375,305.27215576171875,293.1499938964844,293.1499938964844,278.1499938964844,35827.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857535183429718,1.0,0.0,0.0,3.8469996452331534,3.847025632858277,9.875011528492903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.8203125,0.0,1762.22021484375,1895.4371337890625,0.0,3005.890625,0.9493823647499084,1.0,0.0,3.0,1.0,0.0
17761080,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8497737050056458,0.3355006277561188,0.3034431338310241,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.993809938430786,0.5336699485778809,0.5051911473274231,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9552212357521056,0.4688258469104767,0.3281436264514923,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9240030646324158,0.4287253022193908,0.4070709943771362,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7366547584533691,0.2152858227491378,0.9784358143806458,284.952880859375,284.95001220703125,302.5527648925781,297.17559814453125,299.71929931640625,297.27264404296875,284.952880859375,1.0,0.5601397752761841,0.4735901653766632,1.0,1.0,1.0,-3.028382539749145,1.3988945484161377,1.6294878721237185,0.7140880227088928,0.9533414840698242,0.9533414840698242,0.0,131.6726837158203,122.0,78155.5078125,0.0,2259.145263671875,1.0,278.1499938964844,283.00567626953125,300.1802062988281,305.271240234375,293.1499938964844,293.1499938964844,278.1499938964844,35827.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575704097747803,1.0,0.0,0.0,3.8472378253936768,3.847263813018799,9.876233661998413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.61328125,0.0,1762.518310546875,1895.4371337890625,0.0,3006.220947265625,0.9494360089302064,1.0,0.0,3.0,1.0,0.0
17761140,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8589558601379395,0.3360470533370971,0.3037821054458618,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,0.5363679528236389,0.5019710063934326,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.967677652835846,0.4716560244560241,0.3299814462661743,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9362310767173768,0.429719865322113,0.4078438580036163,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7445164322853088,0.2159052640199661,0.9804473519325256,284.95068359375,284.95001220703125,302.6107482910156,297.15283203125,299.747802734375,297.27587890625,284.9501647949219,1.0,0.5580579042434692,0.4703033864498138,1.0,1.0,1.0,-3.0302658081054688,1.3997280597686768,1.6305376291275024,0.7149562835693359,0.9537237882614136,0.9537237882614136,0.0,127.32960510253906,125.0,78145.0234375,0.0,2240.228515625,1.0,278.1499938964844,282.9979858398437,300.156982421875,305.2489929199219,293.1499938964844,293.1499938964844,278.1499938964844,35864.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584070801734924,1.0,0.0,0.0,3.8533430099487305,3.853368997573853,9.907603271130938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.6064453125,0.0,1770.3143310546875,1895.4371337890625,0.0,3014.066162109375,0.9507994651794434,1.0,0.0,3.0,1.0,0.0
17761200,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8589558601379395,0.3360470533370971,0.3037821054458618,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,0.5363679528236389,0.5019710063934326,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.967677652835846,0.4716560244560241,0.3299814462661743,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9362310767173768,0.429719865322113,0.4078438580036163,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7445164322853088,0.2159052640199661,0.9804473519325256,284.95068359375,284.95001220703125,302.6107482910156,297.15283203125,299.747802734375,297.27587890625,284.9501647949219,1.0,0.5580579042434692,0.4703033864498138,1.0,1.0,1.0,-3.0302658081054688,1.3997280597686768,1.6305376291275024,0.7149562835693359,0.9537237882614136,0.9537237882614136,0.0,127.32960510253906,125.0,78145.0234375,0.0,2240.228515625,1.0,278.1499938964844,282.9979858398437,300.156982421875,305.2489929199219,293.1499938964844,293.1499938964844,278.1499938964844,35864.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584070801734924,1.0,0.0,0.0,3.8533430099487305,3.853368997573853,9.907603271130938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.6064453125,0.0,1770.3143310546875,1895.4371337890625,0.0,3014.066162109375,0.9507994651794434,1.0,0.0,3.0,1.0,0.0
17761260,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8619089722633362,0.3365170955657959,0.3041646182537079,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.5401559472084045,0.4973988533020019,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9723731875419616,0.4744487404823303,0.3318812549114227,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9402681589126588,0.4306546747684479,0.4086796343326568,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7472346425056458,0.216466337442398,0.9827628135681152,284.9495544433594,284.95001220703125,302.668212890625,297.1322631835937,299.7785949707031,297.2836608886719,284.94970703125,1.0,0.5576586723327637,0.4670350551605224,1.0,1.0,1.0,-3.031655788421631,1.4003965854644775,1.6312593221664429,0.7153592109680176,0.9523393511772156,0.9523393511772156,0.0,126.16533660888672,128.0,78075.28125,0.0,2236.431640625,1.0,278.1499938964844,282.9936828613281,300.1348876953125,305.2200927734375,293.1499938964844,293.1499938964844,278.1499938964844,35986.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589091897010803,1.0,0.0,0.0,3.852611303329468,3.85263729095459,9.90384137367073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.4453125,0.0,1770.37548828125,1895.4371337890625,0.0,3018.774658203125,0.950750768184662,1.0,0.0,3.0,1.0,0.0
17761320,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8619089722633362,0.3365170955657959,0.3041646182537079,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.5401559472084045,0.4973988533020019,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9723731875419616,0.4744487404823303,0.3318812549114227,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9402681589126588,0.4306546747684479,0.4086796343326568,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7472346425056458,0.216466337442398,0.9827628135681152,284.9495544433594,284.95001220703125,302.668212890625,297.1322631835937,299.7785949707031,297.2836608886719,284.94970703125,1.0,0.5576586723327637,0.4670350551605224,1.0,1.0,1.0,-3.031655788421631,1.4003965854644775,1.6312593221664429,0.7153592109680176,0.9523393511772156,0.9523393511772156,0.0,126.16533660888672,128.0,78075.28125,0.0,2236.431640625,1.0,278.1499938964844,282.9936828613281,300.1348876953125,305.2200927734375,293.1499938964844,293.1499938964844,278.1499938964844,35986.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589091897010803,1.0,0.0,0.0,3.852611303329468,3.85263729095459,9.90384137367073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.4453125,0.0,1770.37548828125,1895.4371337890625,0.0,3018.774658203125,0.950750768184662,1.0,0.0,3.0,1.0,0.0
17761380,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8625791072845459,0.3369966149330139,0.3045848906040191,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.5439425706863403,0.4969179034233093,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9744746685028076,0.4772804677486419,0.3338325023651123,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9413872957229614,0.431600958108902,0.4095590114593506,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7480567693710327,0.2170169800519943,0.9852116107940674,284.9535827636719,284.95001220703125,302.72509765625,297.1144714355469,299.80914306640625,297.2911071777344,284.95379638671875,1.0,0.5586491823196411,0.4637667238712311,1.0,1.0,1.0,-3.037922143936157,1.4034193754196167,1.6345027685165403,0.7171327471733093,0.9562894701957704,0.9562894701957704,0.0,126.29454040527344,131.0,78140.4765625,0.0,2248.325439453125,1.0,278.1499938964844,282.9915771484375,300.116943359375,305.2027282714844,293.1499938964844,293.1499938964844,278.1499938964844,35859.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593902587890625,1.0,0.0,0.0,3.857532262802124,3.857558250427246,9.929158295562956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.51171875,0.0,1775.4398193359375,1895.4371337890625,0.0,3023.2861328125,0.9517968893051147,1.0,0.0,3.0,1.0,0.0
17761440,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8625791072845459,0.3369966149330139,0.3045848906040191,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.5439425706863403,0.4969179034233093,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9744746685028076,0.4772804677486419,0.3338325023651123,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9413872957229614,0.431600958108902,0.4095590114593506,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7480567693710327,0.2170169800519943,0.9852116107940674,284.9535827636719,284.95001220703125,302.72509765625,297.1144714355469,299.80914306640625,297.2911071777344,284.95379638671875,1.0,0.5586491823196411,0.4637667238712311,1.0,1.0,1.0,-3.037922143936157,1.4034193754196167,1.6345027685165403,0.7171327471733093,0.9562894701957704,0.9562894701957704,0.0,126.29454040527344,131.0,78140.4765625,0.0,2248.325439453125,1.0,278.1499938964844,282.9915771484375,300.116943359375,305.2027282714844,293.1499938964844,293.1499938964844,278.1499938964844,35859.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593902587890625,1.0,0.0,0.0,3.857532262802124,3.857558250427246,9.929158295562956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.51171875,0.0,1775.4398193359375,1895.4371337890625,0.0,3023.2861328125,0.9517968893051147,1.0,0.0,3.0,1.0,0.0
17761500,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8622722625732422,0.3372376263141632,0.3048085868358612,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.5456507205963135,0.4978174269199371,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9748282432556152,0.4787057936191559,0.3348248898983001,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.94113689661026,0.4320769906044006,0.4100141525268554,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.747929036617279,0.2172851860523224,0.9864659905433656,284.9556579589844,284.95001220703125,302.7532958984375,297.10675048828125,299.8237609863281,297.293701171875,284.95587158203125,1.0,0.5595495104789734,0.4621325731277466,1.0,1.0,1.0,-3.042521953582764,1.4056456089019775,1.6368764638900757,0.718401312828064,0.959453821182251,0.959453821182251,0.0,126.72077941894533,131.0,78219.875,0.0,2258.799072265625,1.0,278.1499938964844,282.989990234375,300.109619140625,305.1990661621094,293.1499938964844,293.1499938964844,278.1499938964844,35773.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597081303596497,1.0,0.0,0.0,3.862770318984986,3.8627963066101074,9.956140729627805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.7890625,0.0,1781.22265625,1895.4371337890625,0.0,3026.267822265625,0.9529258012771606,1.0,0.0,3.0,1.0,0.0
17761560,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8616495132446289,0.3374763429164886,0.3050366640090942,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9990000128746032,0.547204852104187,0.4992792010307312,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.974842131137848,0.4801322221755981,0.3358233869075775,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.940487504005432,0.4325520694255829,0.4104750752449035,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.74753338098526,0.2175459414720535,0.9877190589904784,284.9574584960937,284.95001220703125,302.78131103515625,297.0998840332031,299.8378601074219,297.2954406738281,284.9576416015625,1.0,0.5606443285942078,0.4604925215244293,1.0,1.0,1.0,-3.0478131771087646,1.408209204673767,1.6396039724349976,0.7198475003242493,0.963084042072296,0.963084042072296,0.0,127.32512664794922,134.0,78323.7890625,0.0,2271.4775390625,1.0,278.1499938964844,282.9878845214844,300.10321044921875,305.1981201171875,293.1499938964844,293.1499938964844,278.1499938964844,35689.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860072135925293,1.0,0.0,0.0,3.869629621505737,3.8696556091308594,9.991531442210544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.583984375,0.0,1789.0560302734375,1895.4371337890625,0.0,3029.68115234375,0.9544188380241394,1.0,0.0,3.0,1.0,0.0
17761620,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8597273230552673,0.3379444777965545,0.3054980635643005,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.5498857498168945,0.5034307837486267,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9741324186325072,0.4829817116260528,0.3378294110298157,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9383220672607422,0.4334964454174042,0.4114057421684265,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.746161162853241,0.2180429100990295,0.9901852011680604,284.9603576660156,284.95001220703125,302.8367919921875,297.089111328125,299.8646240234375,297.2965393066406,284.96051025390625,1.0,0.563250720500946,0.4572123885154724,1.0,1.0,1.0,-3.0598504543304443,1.4140479564666748,1.6458024978637695,0.7231053709983826,0.9713090062141418,0.9713090062141418,0.0,128.92593383789062,137.0,78586.9921875,0.0,2301.6513671875,1.0,278.1499938964844,282.9825744628906,300.093017578125,305.2027587890625,293.1499938964844,293.1499938964844,278.1499938964844,35544.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608753085136414,1.0,0.0,0.0,3.886988639831543,3.887014865875244,1.0081375876325185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.5712890625,0.0,1809.5286865234373,1895.4371337890625,0.0,3037.21435546875,0.958237648010254,1.0,0.0,3.0,1.0,0.0
17761680,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8597273230552673,0.3379444777965545,0.3054980635643005,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.5498857498168945,0.5034307837486267,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9741324186325072,0.4829817116260528,0.3378294110298157,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9383220672607422,0.4334964454174042,0.4114057421684265,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.746161162853241,0.2180429100990295,0.9901852011680604,284.9603576660156,284.95001220703125,302.8367919921875,297.089111328125,299.8646240234375,297.2965393066406,284.96051025390625,1.0,0.563250720500946,0.4572123885154724,1.0,1.0,1.0,-3.0598504543304443,1.4140479564666748,1.6458024978637695,0.7231053709983826,0.9713090062141418,0.9713090062141418,0.0,128.92593383789062,137.0,78586.9921875,0.0,2301.6513671875,1.0,278.1499938964844,282.9825744628906,300.093017578125,305.2027587890625,293.1499938964844,293.1499938964844,278.1499938964844,35544.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608753085136414,1.0,0.0,0.0,3.886988639831543,3.887014865875244,1.0081375876325185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.5712890625,0.0,1809.5286865234373,1895.4371337890625,0.0,3037.21435546875,0.958237648010254,1.0,0.0,3.0,1.0,0.0
17761740,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8570776581764221,0.3384062051773071,0.3059660792350769,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9990000128746032,0.551934003829956,0.5089647769927979,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9725836515426636,0.4857985377311706,0.3398291766643524,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9351991415023804,0.4344391524791717,0.4123478829860687,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.744147002696991,0.2184987664222717,0.992544412612915,284.96240234375,284.95001220703125,302.8914489746094,297.0826416015625,299.88934326171875,297.29443359375,284.9625244140625,1.0,0.5663147568702698,0.4539322853088379,1.0,1.0,1.0,-3.0734410285949707,1.4206479787826538,1.652793049812317,0.7267434000968933,0.980634331703186,0.980634331703186,0.0,130.97451782226562,140.0,78914.8828125,0.0,2337.24169921875,1.0,278.1499938964844,282.9760437011719,300.0870666503906,305.2162780761719,293.1499938964844,293.1499938964844,278.1499938964844,35435.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617710471153259,1.0,0.0,0.0,3.9085209369659424,3.908547401428223,1.0193379011980142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.177734375,0.0,1835.7347412109373,1895.4371337890625,0.0,3045.616455078125,0.9630257487297058,1.0,0.0,3.0,1.0,0.0
