time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8570776581764221,0.3384062051773071,0.3059660792350769,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9990000128746032,0.551934003829956,0.5089647769927979,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9725836515426636,0.4857985377311706,0.3398291766643524,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9351991415023804,0.4344391524791717,0.4123478829860687,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.744147002696991,0.2184987664222717,0.992544412612915,284.96240234375,284.95001220703125,302.8914489746094,297.0826416015625,299.88934326171875,297.29443359375,284.9625244140625,1.0,0.5663147568702698,0.4539322853088379,1.0,1.0,1.0,-3.0734410285949707,1.4206479787826538,1.652793049812317,0.7267434000968933,0.980634331703186,0.980634331703186,0.0,130.97451782226562,140.0,78914.8828125,0.0,2337.24169921875,1.0,278.1499938964844,282.9760437011719,300.0870666503906,305.2162780761719,293.1499938964844,293.1499938964844,278.1499938964844,35435.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617710471153259,1.0,0.0,0.0,3.9085209369659424,3.908547401428223,1.0193379011980142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.177734375,0.0,1835.7347412109373,1895.4371337890625,0.0,3045.616455078125,0.9630257487297058,1.0,0.0,3.0,1.0,0.0
17761860,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8540078401565552,0.3388625979423523,0.306439459323883,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9990000128746032,0.5534340739250183,0.5153895020484924,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9704857468605042,0.4885829389095306,0.3418129980564117,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9314917922019958,0.4353813827037811,0.4133000671863556,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7417435646057129,0.2189159393310547,0.9947783946990968,284.9640808105469,284.95001220703125,302.9452209472656,297.0810241699219,299.9124755859375,297.2899169921875,284.9642028808594,1.0,0.5696629285812378,0.4502871036529541,1.0,1.0,1.0,-3.087949514389038,1.4277000427246094,1.6602495908737185,0.7305933833122253,0.9908787608146667,0.9908787608146667,0.0,133.32261657714844,143.0,79288.9296875,0.0,2376.40771484375,1.0,278.1499938964844,282.96905517578125,300.0855407714844,305.2373352050781,293.1499938964844,293.1499938964844,278.1499938964844,35357.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626479506492615,1.0,0.0,0.0,3.932784557342529,3.9328112602233887,1.0320330829927116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.373046875,0.0,1865.9439697265625,1895.4371337890625,0.0,3053.841796875,0.9684526920318604,1.0,0.0,3.0,1.0,0.0
17761920,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8540078401565552,0.3388625979423523,0.306439459323883,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9990000128746032,0.5534340739250183,0.5153895020484924,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9704857468605042,0.4885829389095306,0.3418129980564117,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9314917922019958,0.4353813827037811,0.4133000671863556,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7417435646057129,0.2189159393310547,0.9947783946990968,284.9640808105469,284.95001220703125,302.9452209472656,297.0810241699219,299.9124755859375,297.2899169921875,284.9642028808594,1.0,0.5696629285812378,0.4502871036529541,1.0,1.0,1.0,-3.087949514389038,1.4277000427246094,1.6602495908737185,0.7305933833122253,0.9908787608146667,0.9908787608146667,0.0,133.32261657714844,143.0,79288.9296875,0.0,2376.40771484375,1.0,278.1499938964844,282.96905517578125,300.0855407714844,305.2373352050781,293.1499938964844,293.1499938964844,278.1499938964844,35357.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626479506492615,1.0,0.0,0.0,3.932784557342529,3.9328112602233887,1.0320330829927116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.373046875,0.0,1865.9439697265625,1895.4371337890625,0.0,3053.841796875,0.9684526920318604,1.0,0.0,3.0,1.0,0.0
17761980,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8506812453269958,0.3393124639987945,0.3069143891334533,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.5544872879981995,0.5223069787025452,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9680001735687256,0.4913485646247864,0.3437875509262085,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9274065494537354,0.4363207519054413,0.4142575860023498,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7390921115875244,0.2193011194467544,0.9969020485877992,284.9661560058594,284.95001220703125,302.9980163574219,297.08477783203125,299.9343566894531,297.2838134765625,284.9663391113281,1.0,0.57318115234375,0.4466419219970703,1.0,1.0,1.0,-3.1028940677642822,1.43496835231781,1.6679258346557615,0.7345330715179443,1.0,1.0,0.0,135.88836669921875,146.0,79691.4296875,0.0,2417.90185546875,1.0,278.1499938964844,282.96258544921875,300.08868408203125,305.2651672363281,293.1499938964844,293.1499938964844,278.1499938964844,35343.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634135723114014,1.0,0.0,0.0,3.9579262733459473,3.9579532146453857,1.0452704373165034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.8857421875,0.0,1898.1668701171875,1895.4371337890625,0.0,3061.0234375,0.9740991592407228,1.0,0.0,3.0,1.0,0.0
17762040,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8506812453269958,0.3393124639987945,0.3069143891334533,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.5544872879981995,0.5223069787025452,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9680001735687256,0.4913485646247864,0.3437875509262085,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9274065494537354,0.4363207519054413,0.4142575860023498,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7390921115875244,0.2193011194467544,0.9969020485877992,284.9661560058594,284.95001220703125,302.9980163574219,297.08477783203125,299.9343566894531,297.2838134765625,284.9663391113281,1.0,0.57318115234375,0.4466419219970703,1.0,1.0,1.0,-3.1028940677642822,1.43496835231781,1.6679258346557615,0.7345330715179443,1.0,1.0,0.0,135.88836669921875,146.0,79691.4296875,0.0,2417.90185546875,1.0,278.1499938964844,282.96258544921875,300.08868408203125,305.2651672363281,293.1499938964844,293.1499938964844,278.1499938964844,35343.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634135723114014,1.0,0.0,0.0,3.9579262733459473,3.9579532146453857,1.0452704373165034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.8857421875,0.0,1898.1668701171875,1895.4371337890625,0.0,3061.0234375,0.9740991592407228,1.0,0.0,3.0,1.0,0.0
17762100,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8486566543579102,0.3395389914512634,0.3071605265140533,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.554931104183197,0.525076687335968,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9662880897521972,0.4927300214767456,0.3447791039943695,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9248710870742798,0.4367927014827728,0.414746344089508,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7374526262283325,0.219483882188797,0.9979602098464966,284.9692687988281,284.95001220703125,303.0240478515625,297.0888366699219,299.94500732421875,297.2806396484375,284.9696044921875,1.0,0.5749276876449585,0.4448193311691284,1.0,1.0,1.0,-3.109506607055664,1.438180685043335,1.6713260412216189,0.7362907528877258,1.0,1.0,0.0,137.36663818359375,146.0,79862.765625,0.0,2438.24365234375,1.0,278.1499938964844,282.96197509765625,300.0922241210937,305.27978515625,293.1499938964844,293.1499938964844,278.1499938964844,35467.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637129664421082,1.0,0.0,0.0,3.96670150756836,3.966728687286377,1.0499105655981111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.134765625,0.0,1910.5560302734373,1895.4371337890625,0.0,3063.83203125,0.9761283993721008,1.0,0.0,3.0,1.0,0.0
17762160,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8460956811904907,0.3397651016712188,0.307419866323471,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.997261643409729,0.555474042892456,0.5260847806930542,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9638824462890624,0.4941088259220123,0.3457794189453125,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9216154217720032,0.4372652173042297,0.4152498245239258,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7353542447090149,0.219658076763153,0.9990442991256714,284.9726867675781,284.95001220703125,303.0498046875,297.0944519042969,299.9558410644531,297.27813720703125,284.9729919433594,1.0,0.5765650868415833,0.4429673552513122,1.0,1.0,1.0,-3.1142587661743164,1.4404865503311155,1.673772215843201,0.7375646233558655,1.0,1.0,0.0,139.1040802001953,149.0,79995.84375,0.0,2456.3701171875,1.0,278.1499938964844,282.9621887207031,300.0970764160156,305.2937927246094,293.1499938964844,293.1499938964844,278.1499938964844,35580.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639110326766968,1.0,0.0,0.0,3.973118782043457,3.9731459617614746,1.053310370480176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.9833984375,0.0,1919.830322265625,1895.4371337890625,0.0,3065.690185546875,0.9776501059532166,1.0,0.0,3.0,1.0,0.0
17762220,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8412230610847473,0.3402312994003296,0.3079464733600616,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9929677844047546,0.5569218993186951,0.5274601578712463,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.959185004234314,0.4968716502189636,0.3477804958820343,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.91544371843338,0.4382270574569702,0.4162677824497223,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7313297986984253,0.2200026661157608,1.0011649131774902,284.98162841796875,284.95001220703125,303.1004943847656,297.110595703125,299.9782409667969,297.2752990722656,284.9820861816406,1.0,0.5796758532524109,0.4392634034156799,1.0,1.0,1.0,-3.1226966381073,1.4445987939834597,1.67809796333313,0.7397453784942627,1.0,1.0,0.0,142.52272033691406,152.0,80234.3046875,0.0,2490.64794921875,1.0,278.1499938964844,282.9655456542969,300.1112976074219,305.32293701171875,293.1499938964844,293.1499938964844,278.1499938964844,35739.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639709949493408,1.0,0.0,0.0,3.9819490909576416,3.9819765090942383,1.0579975651126006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.9873046875,0.0,1932.658447265625,1895.4371337890625,0.0,3066.25244140625,0.9797500371932985,1.0,0.0,3.0,1.0,0.0
17762280,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8412230610847473,0.3402312994003296,0.3079464733600616,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9929677844047546,0.5569218993186951,0.5274601578712463,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.959185004234314,0.4968716502189636,0.3477804958820343,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.91544371843338,0.4382270574569702,0.4162677824497223,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7313297986984253,0.2200026661157608,1.0011649131774902,284.98162841796875,284.95001220703125,303.1004943847656,297.110595703125,299.9782409667969,297.2752990722656,284.9820861816406,1.0,0.5796758532524109,0.4392634034156799,1.0,1.0,1.0,-3.1226966381073,1.4445987939834597,1.67809796333313,0.7397453784942627,1.0,1.0,0.0,142.52272033691406,152.0,80234.3046875,0.0,2490.64794921875,1.0,278.1499938964844,282.9655456542969,300.1112976074219,305.32293701171875,293.1499938964844,293.1499938964844,278.1499938964844,35739.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639709949493408,1.0,0.0,0.0,3.9819490909576416,3.9819765090942383,1.0579975651126006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.9873046875,0.0,1932.658447265625,1895.4371337890625,0.0,3066.25244140625,0.9797500371932985,1.0,0.0,3.0,1.0,0.0
17762340,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8370208740234375,0.3407397866249084,0.3084969520568847,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9891559481620787,0.5585960149765015,0.5290920734405518,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9551246166229248,0.4996623992919922,0.34979048371315,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9102254509925842,0.439233124256134,0.4173129498958587,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7278241515159607,0.2203626334667205,1.003286838531494,284.99542236328125,284.95001220703125,303.1499938964844,297.1337280273437,300.0008850097656,297.2740173339844,284.9960632324219,1.0,0.5827082991600037,0.4355594515800476,1.0,1.0,1.0,-3.131545066833496,1.4489160776138306,1.6826289892196655,0.7420066595077515,1.0,1.0,0.0,145.72308349609375,155.0,80483.6015625,0.0,2524.70361328125,1.0,278.1499938964844,282.9737548828125,300.1327819824219,305.3590393066406,293.1499938964844,293.1499938964844,278.1499938964844,35835.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636837601661682,1.0,0.0,0.0,3.987317562103272,3.987344980239868,1.060852355294628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.748046875,0.0,1940.4859619140625,1895.4371337890625,0.0,3063.55810546875,0.9810268878936768,1.0,0.0,3.0,1.0,0.0
17762400,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8370208740234375,0.3407397866249084,0.3084969520568847,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9891559481620787,0.5585960149765015,0.5290920734405518,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9551246166229248,0.4996623992919922,0.34979048371315,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9102254509925842,0.439233124256134,0.4173129498958587,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7278241515159607,0.2203626334667205,1.003286838531494,284.99542236328125,284.95001220703125,303.1499938964844,297.1337280273437,300.0008850097656,297.2740173339844,284.9960632324219,1.0,0.5827082991600037,0.4355594515800476,1.0,1.0,1.0,-3.131545066833496,1.4489160776138306,1.6826289892196655,0.7420066595077515,1.0,1.0,0.0,145.72308349609375,155.0,80483.6015625,0.0,2524.70361328125,1.0,278.1499938964844,282.9737548828125,300.1327819824219,305.3590393066406,293.1499938964844,293.1499938964844,278.1499938964844,35835.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636837601661682,1.0,0.0,0.0,3.987317562103272,3.987344980239868,1.060852355294628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.748046875,0.0,1940.4859619140625,1895.4371337890625,0.0,3063.55810546875,0.9810268878936768,1.0,0.0,3.0,1.0,0.0
17762460,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8332335948944092,0.3412880301475525,0.3090795576572418,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9855880737304688,0.560347855091095,0.5308213829994202,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9514464139938354,0.5024744272232056,0.3518130779266357,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9056670665740968,0.4402824342250824,0.4183947741985321,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7246274352073669,0.2207399159669876,1.005463719367981,285.011474609375,284.95001220703125,303.1925354003906,297.15625,300.020751953125,297.2734375,285.0121459960937,1.0,0.585706889629364,0.4318874180316925,1.0,1.0,1.0,-3.140674352645874,1.4533714056015017,1.687302827835083,0.7443321347236633,1.0,1.0,0.0,148.81735229492188,158.0,80726.703125,0.0,2558.91796875,1.0,278.1499938964844,282.9842224121094,300.15545654296875,305.3979797363281,293.1499938964844,293.1499938964844,278.1499938964844,35894.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635677695274353,1.0,0.0,0.0,3.990613460540772,3.990640878677368,1.0626068842611858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.5849609375,0.0,1945.3018798828125,1895.4371337890625,0.0,3062.47021484375,0.981810748577118,1.0,0.0,3.0,1.0,0.0
17762520,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8332335948944092,0.3412880301475525,0.3090795576572418,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9855880737304688,0.560347855091095,0.5308213829994202,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9514464139938354,0.5024744272232056,0.3518130779266357,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9056670665740968,0.4402824342250824,0.4183947741985321,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7246274352073669,0.2207399159669876,1.005463719367981,285.011474609375,284.95001220703125,303.1925354003906,297.15625,300.020751953125,297.2734375,285.0121459960937,1.0,0.585706889629364,0.4318874180316925,1.0,1.0,1.0,-3.140674352645874,1.4533714056015017,1.687302827835083,0.7443321347236633,1.0,1.0,0.0,148.81735229492188,158.0,80726.703125,0.0,2558.91796875,1.0,278.1499938964844,282.9842224121094,300.15545654296875,305.3979797363281,293.1499938964844,293.1499938964844,278.1499938964844,35894.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635677695274353,1.0,0.0,0.0,3.990613460540772,3.990640878677368,1.0626068842611858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.5849609375,0.0,1945.3018798828125,1895.4371337890625,0.0,3062.47021484375,0.981810748577118,1.0,0.0,3.0,1.0,0.0
17762580,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.829693615436554,0.3418544232845306,0.3096805214881897,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9821147322654724,0.5621023178100586,0.532567024230957,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9479750990867616,0.5052775740623474,0.353832870721817,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9015818238258362,0.4413543045520782,0.4194997549057007,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7215997576713562,0.2211232185363769,1.0076695680618286,285.02685546875,284.95001220703125,303.2228698730469,297.1704406738281,300.0350036621094,297.27294921875,285.0274658203125,1.0,0.5886860489845276,0.4282154142856598,1.0,1.0,1.0,-3.1499054431915283,1.457876682281494,1.6920286417007446,0.7466801404953003,1.0,1.0,0.0,151.8725128173828,161.0,80938.65625,0.0,2593.307861328125,1.0,278.1499938964844,282.9943542480469,300.1711120605469,305.4300537109375,293.1499938964844,293.1499938964844,278.1499938964844,35932.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638930320739746,1.0,0.0,0.0,3.99273133277893,3.9927587509155273,1.0637349987518974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13079.8662109375,0.0,1948.4007568359373,1895.4371337890625,0.0,3065.521240234375,0.9823144674301147,1.0,0.0,3.0,1.0,0.0
17762640,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.829693615436554,0.3418544232845306,0.3096805214881897,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9821147322654724,0.5621023178100586,0.532567024230957,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9479750990867616,0.5052775740623474,0.353832870721817,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9015818238258362,0.4413543045520782,0.4194997549057007,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7215997576713562,0.2211232185363769,1.0076695680618286,285.02685546875,284.95001220703125,303.2228698730469,297.1704406738281,300.0350036621094,297.27294921875,285.0274658203125,1.0,0.5886860489845276,0.4282154142856598,1.0,1.0,1.0,-3.1499054431915283,1.457876682281494,1.6920286417007446,0.7466801404953003,1.0,1.0,0.0,151.8725128173828,161.0,80938.65625,0.0,2593.307861328125,1.0,278.1499938964844,282.9943542480469,300.1711120605469,305.4300537109375,293.1499938964844,293.1499938964844,278.1499938964844,35932.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638930320739746,1.0,0.0,0.0,3.99273133277893,3.9927587509155273,1.0637349987518974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13079.8662109375,0.0,1948.4007568359373,1895.4371337890625,0.0,3065.521240234375,0.9823144674301147,1.0,0.0,3.0,1.0,0.0
17762700,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8279845714569092,0.3421437442302704,0.3099861443042755,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9803835153579712,0.5629627108573914,0.533430814743042,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9462752938270568,0.5066518783569336,0.3548306822776794,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8996342420578003,0.4418976604938507,0.4200588762760162,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.720120370388031,0.2213144749403,1.0087742805480957,285.0341186523437,284.95001220703125,303.23370361328125,297.174560546875,300.0403747558594,297.2725830078125,285.0346984863281,1.0,0.5901687145233154,0.4263794124126434,1.0,1.0,1.0,-3.1545097827911377,1.4601236581802368,1.694386005401611,0.7478511333465576,1.0,1.0,0.0,153.3982696533203,161.0,81034.6640625,0.0,2610.543701171875,1.0,278.1499938964844,282.9991760253906,300.1764221191406,305.44317626953125,293.1499938964844,293.1499938964844,278.1499938964844,35947.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641960024833679,1.0,0.0,0.0,3.993523836135864,3.993551254272461,1.0641573453540332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.919921875,0.0,1949.5611572265625,1895.4371337890625,0.0,3068.36328125,0.9825029373168944,1.0,0.0,3.0,1.0,0.0
17762760,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.826309323310852,0.3424374461174011,0.3102964460849762,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9786430597305298,0.5637969374656677,0.5342733263969421,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.944577693939209,0.5079891085624695,0.3558051586151123,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8977265954017639,0.4424469172954559,0.4206242859363556,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7186542749404907,0.2215029299259185,1.0098707675933838,285.040771484375,284.95001220703125,303.2417297363281,297.17681884765625,300.0438842773437,297.27197265625,285.04132080078125,1.0,0.5916430354118347,0.4244972467422485,1.0,1.0,1.0,-3.1590664386749268,1.462347149848938,1.6967192888259888,0.7490102052688599,1.0,1.0,0.0,154.92437744140625,164.0,81119.9453125,0.0,2627.732666015625,1.0,278.1499938964844,283.00360107421875,300.1790771484375,305.45294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35957.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645054697990417,1.0,0.0,0.0,3.994115829467773,3.994143486022949,1.0644728263287109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13115.109375,0.0,1950.4283447265625,1895.4371337890625,0.0,3071.266357421875,0.982643723487854,1.0,0.0,3.0,1.0,0.0
17762820,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8230342864990234,0.3430260419845581,0.3109211027622223,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9751323461532592,0.5654112696647644,0.5359068512916565,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.941202998161316,0.5106067061424255,0.357709676027298,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8940078020095825,0.4435463845729828,0.421760082244873,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7157415747642517,0.2218692153692245,1.0120245218276978,285.052734375,284.95001220703125,303.2498474121094,297.1758728027344,300.0471496582031,297.2702941894531,285.05322265625,1.0,0.5945674777030945,0.4207329154014587,1.0,1.0,1.0,-3.168027400970459,1.4667190313339231,1.7013083696365356,0.7512903809547424,1.0,1.0,0.0,157.98361206054688,167.0,81267.796875,0.0,2661.9853515625,1.0,278.1499938964844,283.011474609375,300.17889404296875,305.465087890625,293.1499938964844,293.1499938964844,278.1499938964844,35973.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86525559425354,1.0,0.0,0.0,3.994961261749268,3.994988679885864,1.0649234809534391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13141.4609375,0.0,1951.6669921875,1895.4371337890625,0.0,3078.30322265625,0.9828447699546814,1.0,0.0,3.0,1.0,0.0
17762880,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8230342864990234,0.3430260419845581,0.3109211027622223,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9751323461532592,0.5654112696647644,0.5359068512916565,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.941202998161316,0.5106067061424255,0.357709676027298,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8940078020095825,0.4435463845729828,0.421760082244873,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7157415747642517,0.2218692153692245,1.0120245218276978,285.052734375,284.95001220703125,303.2498474121094,297.1758728027344,300.0471496582031,297.2702941894531,285.05322265625,1.0,0.5945674777030945,0.4207329154014587,1.0,1.0,1.0,-3.168027400970459,1.4667190313339231,1.7013083696365356,0.7512903809547424,1.0,1.0,0.0,157.98361206054688,167.0,81267.796875,0.0,2661.9853515625,1.0,278.1499938964844,283.011474609375,300.17889404296875,305.465087890625,293.1499938964844,293.1499938964844,278.1499938964844,35973.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86525559425354,1.0,0.0,0.0,3.994961261749268,3.994988679885864,1.0649234809534391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13141.4609375,0.0,1951.6669921875,1895.4371337890625,0.0,3078.30322265625,0.9828447699546814,1.0,0.0,3.0,1.0,0.0
17762940,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8198396563529968,0.3436078727245331,0.3115428984165191,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9715890288352966,0.566961944103241,0.5374800562858582,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9378745555877686,0.513168215751648,0.3595717251300812,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8904048800468445,0.4446356296539306,0.4228905439376831,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7128357291221619,0.2222187966108322,1.0141119956970217,285.0628356933594,284.95001220703125,303.2478942871094,297.1681213378906,300.04571533203125,297.2681884765625,285.063232421875,1.0,0.5974584221839905,0.4169686138629913,1.0,1.0,1.0,-3.1767735481262207,1.4709848165512085,1.7057886123657229,0.7535190582275391,1.0,1.0,0.0,161.05194091796875,170.0,81387.21875,0.0,2696.04052734375,1.0,278.1499938964844,283.0180358886719,300.172119140625,305.4684753417969,293.1499938964844,293.1499938964844,278.1499938964844,35982.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661776781082153,1.0,0.0,0.0,3.995507001876831,3.995534420013428,1.0652145192580065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13160.3427734375,0.0,1952.4669189453125,1895.4371337890625,0.0,3086.953125,0.9829745888710022,1.0,0.0,3.0,1.0,0.0
17763000,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8198396563529968,0.3436078727245331,0.3115428984165191,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9715890288352966,0.566961944103241,0.5374800562858582,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9378745555877686,0.513168215751648,0.3595717251300812,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8904048800468445,0.4446356296539306,0.4228905439376831,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7128357291221619,0.2222187966108322,1.0141119956970217,285.0628356933594,284.95001220703125,303.2478942871094,297.1681213378906,300.04571533203125,297.2681884765625,285.063232421875,1.0,0.5974584221839905,0.4169686138629913,1.0,1.0,1.0,-3.1767735481262207,1.4709848165512085,1.7057886123657229,0.7535190582275391,1.0,1.0,0.0,161.05194091796875,170.0,81387.21875,0.0,2696.04052734375,1.0,278.1499938964844,283.0180358886719,300.172119140625,305.4684753417969,293.1499938964844,293.1499938964844,278.1499938964844,35982.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661776781082153,1.0,0.0,0.0,3.995507001876831,3.995534420013428,1.0652145192580065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13160.3427734375,0.0,1952.4669189453125,1895.4371337890625,0.0,3086.953125,0.9829745888710022,1.0,0.0,3.0,1.0,0.0
17763060,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8166987299919128,0.3441694676876068,0.3121500611305237,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9680134057998656,0.5684437155723572,0.5389893054962158,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9345967769622804,0.5156736373901367,0.3613943755626678,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8869039416313171,0.4457025527954101,0.4240034222602844,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7099111080169678,0.2225467711687088,1.0161099433898926,285.0708312988281,284.95001220703125,303.23663330078125,297.1540222167969,300.0395202636719,297.2657775878906,285.0711364746094,1.0,0.600308895111084,0.4132231473922729,1.0,1.0,1.0,-3.185251235961914,1.475117802619934,1.7101333141326904,0.7556853294372559,1.0,1.0,0.0,164.1279754638672,173.0,81477.15625,0.0,2729.7705078125,1.0,278.1499938964844,283.0231018066406,300.15850830078125,305.4628601074219,293.1499938964844,293.1499938964844,278.1499938964844,35989.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671984076499939,1.0,0.0,0.0,3.995848417282105,3.995875835418701,1.0653965318851988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.4375,0.0,1952.9674072265625,1895.4371337890625,0.0,3096.529296875,0.9830557703971864,1.0,0.0,3.0,1.0,0.0
17763120,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8166987299919128,0.3441694676876068,0.3121500611305237,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9680134057998656,0.5684437155723572,0.5389893054962158,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9345967769622804,0.5156736373901367,0.3613943755626678,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8869039416313171,0.4457025527954101,0.4240034222602844,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7099111080169678,0.2225467711687088,1.0161099433898926,285.0708312988281,284.95001220703125,303.23663330078125,297.1540222167969,300.0395202636719,297.2657775878906,285.0711364746094,1.0,0.600308895111084,0.4132231473922729,1.0,1.0,1.0,-3.185251235961914,1.475117802619934,1.7101333141326904,0.7556853294372559,1.0,1.0,0.0,164.1279754638672,173.0,81477.15625,0.0,2729.7705078125,1.0,278.1499938964844,283.0231018066406,300.15850830078125,305.4628601074219,293.1499938964844,293.1499938964844,278.1499938964844,35989.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671984076499939,1.0,0.0,0.0,3.995848417282105,3.995875835418701,1.0653965318851988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.4375,0.0,1952.9674072265625,1895.4371337890625,0.0,3096.529296875,0.9830557703971864,1.0,0.0,3.0,1.0,0.0
17763180,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8135886192321777,0.3447057008743286,0.3127369284629822,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9644091725349426,0.5698608756065369,0.5404390692710876,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9313737750053406,0.5181266665458679,0.3631813526153564,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8834950923919678,0.4467425644397735,0.4250933825969696,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7069560885429382,0.2228530049324035,1.0180164575576782,285.07696533203125,284.95001220703125,303.2167663574219,297.13409423828125,300.0294189453125,297.2631225585937,285.0772399902344,1.0,0.6031180620193481,0.4094776809215545,1.0,1.0,1.0,-3.193450689315796,1.479113221168518,1.7143375873565674,0.7577872276306152,1.0,1.0,0.0,167.21292114257812,176.0,81542.25,0.0,2763.154296875,1.0,278.1499938964844,283.0267944335937,300.1393127441406,305.4496765136719,293.1499938964844,293.1499938964844,278.1499938964844,35993.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683550357818604,1.0,0.0,0.0,3.996069431304932,3.996096849441528,1.0655143114490784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13176.005859375,0.0,1953.29150390625,1895.4371337890625,0.0,3107.379638671875,0.9831083416938782,1.0,0.0,3.0,1.0,0.0
17763240,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8135886192321777,0.3447057008743286,0.3127369284629822,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9644091725349426,0.5698608756065369,0.5404390692710876,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9313737750053406,0.5181266665458679,0.3631813526153564,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8834950923919678,0.4467425644397735,0.4250933825969696,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7069560885429382,0.2228530049324035,1.0180164575576782,285.07696533203125,284.95001220703125,303.2167663574219,297.13409423828125,300.0294189453125,297.2631225585937,285.0772399902344,1.0,0.6031180620193481,0.4094776809215545,1.0,1.0,1.0,-3.193450689315796,1.479113221168518,1.7143375873565674,0.7577872276306152,1.0,1.0,0.0,167.21292114257812,176.0,81542.25,0.0,2763.154296875,1.0,278.1499938964844,283.0267944335937,300.1393127441406,305.4496765136719,293.1499938964844,293.1499938964844,278.1499938964844,35993.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683550357818604,1.0,0.0,0.0,3.996069431304932,3.996096849441528,1.0655143114490784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13176.005859375,0.0,1953.29150390625,1895.4371337890625,0.0,3107.379638671875,0.9831083416938782,1.0,0.0,3.0,1.0,0.0
17763300,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8120402693748474,0.3449642360210418,0.3130224943161011,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9625996947288512,0.5705476999282837,0.5411440134048462,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9297859072685242,0.5193354487419128,0.3640628457069397,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8818246722221375,0.4472524523735046,0.425629585981369,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7054900527000427,0.2229985892772674,1.018938064575195,285.07940673828125,284.95001220703125,303.203857421875,297.1220703125,300.0229797363281,297.26171875,285.0796203613281,1.0,0.604508101940155,0.4076049327850342,1.0,1.0,1.0,-3.197453498840332,1.4810627698898315,1.7163907289505005,0.758816123008728,1.0,1.0,0.0,168.75863647460938,176.0,81566.2265625,0.0,2779.726806640625,1.0,278.1499938964844,283.0281677246094,300.1278381347656,305.44061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35994.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689896464347839,1.0,0.0,0.0,3.996150970458984,3.99617862701416,1.0655579671947637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13176.0712890625,0.0,1953.411376953125,1895.4371337890625,0.0,3113.3330078125,0.983127772808075,1.0,0.0,3.0,1.0,0.0
17763360,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8104901313781738,0.3452115952968597,0.3132985830307007,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9607811570167542,0.5712112784385681,0.5418274998664856,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.928209662437439,0.5205252170562744,0.3649314045906067,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8801731467247009,0.4477503597736358,0.426155149936676,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7040325403213501,0.2231358885765075,1.0198239088058472,285.0812072753906,284.95001220703125,303.1890563964844,297.1087951660156,300.0153503417969,297.26025390625,285.0813903808594,1.0,0.6058826446533203,0.4056911766529083,1.0,1.0,1.0,-3.201349973678589,1.4829597473144531,1.7183902263641355,0.7598207592964172,1.0,1.0,0.0,170.3047637939453,179.0,81582.03125,0.0,2796.12109375,1.0,278.1499938964844,283.0290832519531,300.1145935058594,305.4291381835937,293.1499938964844,293.1499938964844,278.1499938964844,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696092367172241,1.0,0.0,0.0,3.9962117671966553,3.996239423751831,1.065590367943514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13174.0078125,0.0,1953.5003662109373,1895.4371337890625,0.0,3119.144775390625,0.9831421971321106,1.0,0.0,3.0,1.0,0.0
17763420,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8073824048042297,0.3456906378269195,0.3138355314731598,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9571174383163452,0.5724729299545288,0.5431368350982666,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9250789284706116,0.5228257775306702,0.3666203618049621,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8769300580024719,0.4487281739711761,0.4271882474422455,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7011446952819824,0.2233911901712417,1.02151358127594,285.0834655761719,284.95001220703125,303.1541748046875,297.07861328125,299.9976501464844,297.2569274902344,285.0835876464844,1.0,0.6085935235023499,0.4018636047840118,1.0,1.0,1.0,-3.2088754177093506,1.4866217374801636,1.7222535610198977,0.7617672681808472,1.0,1.0,0.0,173.403564453125,182.0,81597.0078125,0.0,2828.509033203125,1.0,278.1499938964844,283.02996826171875,300.0846862792969,305.4013366699219,293.1499938964844,293.1499938964844,278.1499938964844,35997.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709239959716797,1.0,0.0,0.0,3.9962995052337646,3.996327161788941,1.0656370932338175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13165.634765625,0.0,1953.629150390625,1895.4371337890625,0.0,3131.478271484375,0.983163058757782,1.0,0.0,3.0,1.0,0.0
17763480,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8073824048042297,0.3456906378269195,0.3138355314731598,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9571174383163452,0.5724729299545288,0.5431368350982666,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9250789284706116,0.5228257775306702,0.3666203618049621,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8769300580024719,0.4487281739711761,0.4271882474422455,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7011446952819824,0.2233911901712417,1.02151358127594,285.0834655761719,284.95001220703125,303.1541748046875,297.07861328125,299.9976501464844,297.2569274902344,285.0835876464844,1.0,0.6085935235023499,0.4018636047840118,1.0,1.0,1.0,-3.2088754177093506,1.4866217374801636,1.7222535610198977,0.7617672681808472,1.0,1.0,0.0,173.403564453125,182.0,81597.0078125,0.0,2828.509033203125,1.0,278.1499938964844,283.02996826171875,300.0846862792969,305.4013366699219,293.1499938964844,293.1499938964844,278.1499938964844,35997.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709239959716797,1.0,0.0,0.0,3.9962995052337646,3.996327161788941,1.0656370932338175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13165.634765625,0.0,1953.629150390625,1895.4371337890625,0.0,3131.478271484375,0.983163058757782,1.0,0.0,3.0,1.0,0.0
17763540,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8042641878128052,0.3461555540561676,0.3143588900566101,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9534239768981934,0.5736501812934875,0.5443713068962097,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9219763278961182,0.5250147581100464,0.3682388067245483,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8737705945968628,0.449689120054245,0.4282045364379883,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.6982956528663635,0.2236231118440628,1.023104190826416,285.08416748046875,284.95001220703125,303.1128845214844,297.04400634765625,299.9769287109375,297.2531433105469,285.0841979980469,1.0,0.6112570762634277,0.3980360329151153,1.0,1.0,1.0,-3.2160685062408447,1.4901199340820312,1.725948691368103,0.7636362314224243,1.0,1.0,0.0,176.5115203857422,185.0,81591.734375,0.0,2860.403076171875,1.0,278.1499938964844,283.0296630859375,300.0508117675781,305.3681335449219,293.1499938964844,293.1499938964844,278.1499938964844,35998.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723551034927368,1.0,0.0,0.0,3.996358156204224,3.99638557434082,1.0656683571141912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13152.2255859375,0.0,1953.7149658203125,1895.4371337890625,0.0,3144.901611328125,0.9831770062446594,1.0,0.0,3.0,1.0,0.0
17763600,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8042641878128052,0.3461555540561676,0.3143588900566101,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9534239768981934,0.5736501812934875,0.5443713068962097,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9219763278961182,0.5250147581100464,0.3682388067245483,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8737705945968628,0.449689120054245,0.4282045364379883,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.6982956528663635,0.2236231118440628,1.023104190826416,285.08416748046875,284.95001220703125,303.1128845214844,297.04400634765625,299.9769287109375,297.2531433105469,285.0841979980469,1.0,0.6112570762634277,0.3980360329151153,1.0,1.0,1.0,-3.2160685062408447,1.4901199340820312,1.725948691368103,0.7636362314224243,1.0,1.0,0.0,176.5115203857422,185.0,81591.734375,0.0,2860.403076171875,1.0,278.1499938964844,283.0296630859375,300.0508117675781,305.3681335449219,293.1499938964844,293.1499938964844,278.1499938964844,35998.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723551034927368,1.0,0.0,0.0,3.996358156204224,3.99638557434082,1.0656683571141912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13152.2255859375,0.0,1953.7149658203125,1895.4371337890625,0.0,3144.901611328125,0.9831770062446594,1.0,0.0,3.0,1.0,0.0
