time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8011842966079712,0.3465926945209503,0.3148606717586517,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9496991634368896,0.5747328400611877,0.5455161929130554,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9189038872718812,0.527097761631012,0.3697791695594787,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8706886172294617,0.4506196677684784,0.4291955530643463,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6954805850982666,0.223826065659523,1.024569749832153,285.0830383300781,284.95001220703125,303.0658874511719,297.0055236816406,299.9531555175781,297.2489624023437,285.0830078125,1.0,0.6138619780540466,0.394144594669342,1.0,1.0,1.0,-3.2228541374206543,1.4934173822402954,1.7294368743896484,0.7654088139533997,1.0,1.0,0.0,179.6235809326172,188.0,81564.21875,0.0,2891.603515625,1.0,278.1499938964844,283.02801513671875,300.0126647949219,305.3288879394531,293.1499938964844,293.1499938964844,278.1499938964844,35998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738219141960144,1.0,0.0,0.0,3.996394395828247,3.996421813964844,1.0656876838766038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.2880859375,0.0,1953.76806640625,1895.4371337890625,0.0,3158.658935546875,0.9831855893135072,1.0,0.0,3.0,1.0,0.0
17763720,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8011842966079712,0.3465926945209503,0.3148606717586517,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9496991634368896,0.5747328400611877,0.5455161929130554,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9189038872718812,0.527097761631012,0.3697791695594787,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8706886172294617,0.4506196677684784,0.4291955530643463,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6954805850982666,0.223826065659523,1.024569749832153,285.0830383300781,284.95001220703125,303.0658874511719,297.0055236816406,299.9531555175781,297.2489624023437,285.0830078125,1.0,0.6138619780540466,0.394144594669342,1.0,1.0,1.0,-3.2228541374206543,1.4934173822402954,1.7294368743896484,0.7654088139533997,1.0,1.0,0.0,179.6235809326172,188.0,81564.21875,0.0,2891.603515625,1.0,278.1499938964844,283.02801513671875,300.0126647949219,305.3288879394531,293.1499938964844,293.1499938964844,278.1499938964844,35998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738219141960144,1.0,0.0,0.0,3.996394395828247,3.996421813964844,1.0656876838766038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.2880859375,0.0,1953.76806640625,1895.4371337890625,0.0,3158.658935546875,0.9831855893135072,1.0,0.0,3.0,1.0,0.0
17763780,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7981511354446411,0.346988171339035,0.3153281509876251,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.945962131023407,0.5757315754890442,0.5465803742408752,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.915899932384491,0.5291110873222351,0.3712661564350128,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.867678701877594,0.4515052139759063,0.4301475286483764,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.692703902721405,0.2240000069141388,1.025907278060913,285.0802917480469,284.95001220703125,303.0138854980469,296.96356201171875,299.92681884765625,297.24468994140625,285.0802001953125,1.0,0.6164067983627319,0.3902531564235687,1.0,1.0,1.0,-3.229238510131836,1.496517300605774,1.7327210903167725,0.767085611820221,1.0,1.0,0.0,182.734603881836,191.0,81516.71875,0.0,2922.07861328125,1.0,278.1499938964844,283.0252380371094,299.9707946777344,305.2843017578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875318169593811,1.0,0.0,0.0,3.996416568756104,3.9964439868927,1.0656995073077269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.494140625,0.0,1953.8006591796875,1895.4371337890625,0.0,3172.690185546875,0.983190894126892,1.0,0.0,3.0,1.0,0.0
17763840,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7981511354446411,0.346988171339035,0.3153281509876251,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.945962131023407,0.5757315754890442,0.5465803742408752,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.915899932384491,0.5291110873222351,0.3712661564350128,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.867678701877594,0.4515052139759063,0.4301475286483764,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.692703902721405,0.2240000069141388,1.025907278060913,285.0802917480469,284.95001220703125,303.0138854980469,296.96356201171875,299.92681884765625,297.24468994140625,285.0802001953125,1.0,0.6164067983627319,0.3902531564235687,1.0,1.0,1.0,-3.229238510131836,1.496517300605774,1.7327210903167725,0.767085611820221,1.0,1.0,0.0,182.734603881836,191.0,81516.71875,0.0,2922.07861328125,1.0,278.1499938964844,283.0252380371094,299.9707946777344,305.2843017578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875318169593811,1.0,0.0,0.0,3.996416568756104,3.9964439868927,1.0656995073077269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.494140625,0.0,1953.8006591796875,1895.4371337890625,0.0,3172.690185546875,0.983190894126892,1.0,0.0,3.0,1.0,0.0
17763900,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7966538667678833,0.3471729755401611,0.3155509233474731,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.944097340106964,0.5762084722518921,0.5470913052558899,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9144337177276612,0.5301016569137573,0.3719977438449859,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8662017583847046,0.4519338309764862,0.4306109249591827,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6913332343101501,0.2240790277719497,1.026541233062744,285.0784912109375,284.95001220703125,302.9862670898437,296.94146728515625,299.9129943847656,297.2425231933594,285.0783996582031,1.0,0.6176621317863464,0.3883074223995209,1.0,1.0,1.0,-3.2323193550109863,1.498012661933899,1.7343066930770874,0.7678974270820618,1.0,1.0,0.0,184.2908172607422,191.0,81487.7109375,0.0,2937.1298828125,1.0,278.1499938964844,283.02349853515625,299.94891357421875,305.2606811523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760990500450134,1.0,0.0,0.0,3.996424913406372,3.9964523315429688,1.065703941094398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13096.345703125,0.0,1953.81298828125,1895.4371337890625,0.0,3180.0126953125,0.9831929206848145,1.0,0.0,3.0,1.0,0.0
17763960,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7951666712760925,0.3473448753356933,0.315762460231781,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9422336220741272,0.5766645669937134,0.5475825071334839,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9129915833473206,0.5310790538787842,0.3727196753025055,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8647407293319702,0.4523481130599975,0.4310612380504608,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6899725794792175,0.2241505980491638,1.0271419286727903,285.0763244628906,284.95001220703125,302.9576416015625,296.9186706542969,299.89862060546875,297.2403564453125,285.0762023925781,1.0,0.6189016103744507,0.3863648176193237,1.0,1.0,1.0,-3.235296726226806,1.4994571208953855,1.735839605331421,0.7686845064163208,1.0,1.0,0.0,185.84556579589844,194.0,81454.0078125,0.0,2951.980712890625,1.0,278.1499938964844,283.0215148925781,299.9262084960937,305.23583984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768762350082397,1.0,0.0,0.0,3.996431350708008,3.996459007263184,1.0657074653863674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.083984375,0.0,1953.822509765625,1895.4371337890625,0.0,3187.29931640625,0.9831944108009338,1.0,0.0,3.0,1.0,0.0
17764020,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7922278046607971,0.3476589918136596,0.3161596357822418,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9385219812393188,0.5775309205055237,0.5485218167304993,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.910189926624298,0.5330076217651367,0.374144434928894,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8618696928024292,0.4531434178352356,0.4319314956665039,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.6872864961624146,0.2242774367332458,1.0282713174819946,285.0711975097656,284.95001220703125,302.8978576660156,296.8713073730469,299.8687744140625,297.2360534667969,285.0710144042969,1.0,0.621345043182373,0.3824796378612518,1.0,1.0,1.0,-3.2410216331481934,1.5022331476211548,1.7387884855270386,0.7702028751373291,1.0,1.0,0.0,188.9545288085937,197.0,81377.1328125,0.0,2981.269775390625,1.0,278.1499938964844,283.0169677734375,299.87908935546875,305.1836853027344,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784663081169128,1.0,0.0,0.0,3.996440887451172,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13051.3583984375,0.0,1953.83642578125,1895.4371337890625,0.0,3202.2060546875,0.98319673538208,1.0,0.0,3.0,1.0,0.0
17764080,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7922278046607971,0.3476589918136596,0.3161596357822418,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9385219812393188,0.5775309205055237,0.5485218167304993,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.910189926624298,0.5330076217651367,0.374144434928894,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8618696928024292,0.4531434178352356,0.4319314956665039,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.6872864961624146,0.2242774367332458,1.0282713174819946,285.0711975097656,284.95001220703125,302.8978576660156,296.8713073730469,299.8687744140625,297.2360534667969,285.0710144042969,1.0,0.621345043182373,0.3824796378612518,1.0,1.0,1.0,-3.2410216331481934,1.5022331476211548,1.7387884855270386,0.7702028751373291,1.0,1.0,0.0,188.9545288085937,197.0,81377.1328125,0.0,2981.269775390625,1.0,278.1499938964844,283.0169677734375,299.87908935546875,305.1836853027344,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784663081169128,1.0,0.0,0.0,3.996440887451172,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13051.3583984375,0.0,1953.83642578125,1895.4371337890625,0.0,3202.2060546875,0.98319673538208,1.0,0.0,3.0,1.0,0.0
17764140,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7893285751342773,0.3479223251342773,0.3165119290351867,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.934828519821167,0.5783160328865051,0.5493859648704529,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9075047969818116,0.534902036190033,0.3755439221858978,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8590579628944397,0.4538808465003967,0.4327481389045715,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6846444010734558,0.2243792116641998,1.029287338256836,285.06494140625,284.95001220703125,302.83526611328125,296.8219299316406,299.8375244140625,297.2318420410156,285.064697265625,1.0,0.6237305998802185,0.3785944283008575,1.0,1.0,1.0,-3.2463717460632324,1.504825472831726,1.741546392440796,0.7716299891471863,1.0,1.0,0.0,192.0577850341797,200.0,81286.34375,0.0,3009.82568359375,1.0,278.1499938964844,283.0115661621094,299.8296813964844,305.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800507187843323,1.0,0.0,0.0,3.9964468479156494,3.996474266052246,1.0657156508386834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.4755859375,0.0,1953.844970703125,1895.4371337890625,0.0,3217.05615234375,0.98319810628891,1.0,0.0,3.0,1.0,0.0
17764200,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7893285751342773,0.3479223251342773,0.3165119290351867,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.934828519821167,0.5783160328865051,0.5493859648704529,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9075047969818116,0.534902036190033,0.3755439221858978,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8590579628944397,0.4538808465003967,0.4327481389045715,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6846444010734558,0.2243792116641998,1.029287338256836,285.06494140625,284.95001220703125,302.83526611328125,296.8219299316406,299.8375244140625,297.2318420410156,285.064697265625,1.0,0.6237305998802185,0.3785944283008575,1.0,1.0,1.0,-3.2463717460632324,1.504825472831726,1.741546392440796,0.7716299891471863,1.0,1.0,0.0,192.0577850341797,200.0,81286.34375,0.0,3009.82568359375,1.0,278.1499938964844,283.0115661621094,299.8296813964844,305.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800507187843323,1.0,0.0,0.0,3.9964468479156494,3.996474266052246,1.0657156508386834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.4755859375,0.0,1953.844970703125,1895.4371337890625,0.0,3217.05615234375,0.98319810628891,1.0,0.0,3.0,1.0,0.0
17764260,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7864782214164734,0.3481487929821014,0.3168316483497619,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9311670660972596,0.579026997089386,0.5501849055290222,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9049504399299622,0.53677898645401,0.3769301772117615,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.856311559677124,0.4545756876468658,0.4335253536701202,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6820569634437561,0.2244678288698196,1.0302404165267944,285.0579528808594,284.95001220703125,302.7705993652344,296.7710266113281,299.8055114746094,297.2277526855469,285.0577087402344,1.0,0.6260749697685242,0.3746667206287384,1.0,1.0,1.0,-3.2514634132385254,1.5072910785675049,1.7441723346710205,0.7729933857917786,1.0,1.0,0.0,195.159896850586,203.0,81186.8671875,0.0,3037.91162109375,1.0,278.1499938964844,283.0056457519531,299.7790222167969,305.0705261230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816661238670349,1.0,0.0,0.0,3.996450662612915,3.996478319168091,1.0657176972017623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.75390625,0.0,1953.850830078125,1895.4371337890625,0.0,3232.192626953125,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
17764320,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7864782214164734,0.3481487929821014,0.3168316483497619,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9311670660972596,0.579026997089386,0.5501849055290222,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9049504399299622,0.53677898645401,0.3769301772117615,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.856311559677124,0.4545756876468658,0.4335253536701202,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6820569634437561,0.2244678288698196,1.0302404165267944,285.0579528808594,284.95001220703125,302.7705993652344,296.7710266113281,299.8055114746094,297.2277526855469,285.0577087402344,1.0,0.6260749697685242,0.3746667206287384,1.0,1.0,1.0,-3.2514634132385254,1.5072910785675049,1.7441723346710205,0.7729933857917786,1.0,1.0,0.0,195.159896850586,203.0,81186.8671875,0.0,3037.91162109375,1.0,278.1499938964844,283.0056457519531,299.7790222167969,305.0705261230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816661238670349,1.0,0.0,0.0,3.996450662612915,3.996478319168091,1.0657176972017623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.75390625,0.0,1953.850830078125,1895.4371337890625,0.0,3232.192626953125,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
17764380,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.783668041229248,0.3483250141143799,0.3171066641807556,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9275335073471068,0.5796428918838501,0.550894021987915,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.902534246444702,0.5386415719985962,0.3783050179481506,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8536204695701599,0.4552118480205536,0.4342478811740875,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.679521918296814,0.2245389074087143,1.0311150550842283,285.0501403808594,284.95001220703125,302.7045288085937,296.7191162109375,299.7728271484375,297.22393798828125,285.04986572265625,1.0,0.6283668875694275,0.3707389831542969,1.0,1.0,1.0,-3.256221532821656,1.509593486785889,1.746627926826477,0.7742745280265808,1.0,1.0,0.0,198.25474548339844,206.0,81076.984375,0.0,3065.3203125,1.0,278.1499938964844,282.9991149902344,299.7270812988281,305.0107727050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832570910453796,1.0,0.0,0.0,3.996453046798706,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.91796875,0.0,1953.8543701171875,1895.4371337890625,0.0,3247.096435546875,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17764440,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.783668041229248,0.3483250141143799,0.3171066641807556,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9275335073471068,0.5796428918838501,0.550894021987915,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.902534246444702,0.5386415719985962,0.3783050179481506,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8536204695701599,0.4552118480205536,0.4342478811740875,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.679521918296814,0.2245389074087143,1.0311150550842283,285.0501403808594,284.95001220703125,302.7045288085937,296.7191162109375,299.7728271484375,297.22393798828125,285.04986572265625,1.0,0.6283668875694275,0.3707389831542969,1.0,1.0,1.0,-3.256221532821656,1.509593486785889,1.746627926826477,0.7742745280265808,1.0,1.0,0.0,198.25474548339844,206.0,81076.984375,0.0,3065.3203125,1.0,278.1499938964844,282.9991149902344,299.7270812988281,305.0107727050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832570910453796,1.0,0.0,0.0,3.996453046798706,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.91796875,0.0,1953.8543701171875,1895.4371337890625,0.0,3247.096435546875,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17764500,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7822825908660889,0.3484017252922058,0.3172341883182525,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9257389307022096,0.579931914806366,0.5512303113937378,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9013665318489076,0.5395711064338684,0.378990888595581,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.852299153804779,0.4555166661739349,0.434596836566925,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6782755851745605,0.2245701849460601,1.0315344333648682,285.0460510253906,284.95001220703125,302.6712341308594,296.69293212890625,299.75640869140625,297.2220764160156,285.0457763671875,1.0,0.6295009255409241,0.3687751293182373,1.0,1.0,1.0,-3.2585272789001465,1.5107088088989258,1.7478185892105105,0.7748971581459045,1.0,1.0,0.0,199.80227661132807,206.0,81019.921875,0.0,3078.896728515625,1.0,278.1499938964844,282.9956970214844,299.70086669921875,304.98052978515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840529322624207,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.6220703125,0.0,1953.8558349609373,1895.4371337890625,0.0,3254.550537109375,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17764560,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7808987498283386,0.3484543859958648,0.317340075969696,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9239470362663268,0.5801835656166077,0.5515305995941162,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9002169370651245,0.5405007004737854,0.3796762228012085,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8509829044342041,0.4557927250862121,0.4349187910556793,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6770372986793518,0.2245917618274688,1.0319108963012695,285.0417175292969,284.95001220703125,302.6378479003906,296.6666564941406,299.7400207519531,297.22039794921875,285.0414123535156,1.0,0.630611777305603,0.3668327629566192,1.0,1.0,1.0,-3.260681629180908,1.5117502212524414,1.7489314079284668,0.7754814028739929,1.0,1.0,0.0,201.34410095214844,209.0,80959.2265625,0.0,3092.129150390625,1.0,278.1499938964844,282.9920959472656,299.6745300292969,304.9497985839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848285675048828,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.685546875,0.0,1953.856689453125,1895.4371337890625,0.0,3261.813232421875,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17764620,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7781696319580078,0.3485392332077026,0.3175338804721832,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9204210042953492,0.5806573629379272,0.5521034002304077,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8979682326316833,0.5423643589019775,0.3810494840145111,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8483956456184387,0.4563206434249878,0.4355402588844299,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6746010780334473,0.2246270477771759,1.0326297283172607,285.0328369140625,284.95001220703125,302.5712280273437,296.6141357421875,299.7074584960937,297.2171325683594,285.03253173828125,1.0,0.6328134536743164,0.3629480898380279,1.0,1.0,1.0,-3.264866828918457,1.5137728452682495,1.751094102859497,0.7766188979148865,1.0,1.0,0.0,204.429931640625,212.0,80835.6484375,0.0,3118.391357421875,1.0,278.1499938964844,282.9847106933594,299.6219787597656,304.8882141113281,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863714933395386,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.611328125,0.0,1953.858154296875,1895.4371337890625,0.0,3276.25830078125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17764680,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7781696319580078,0.3485392332077026,0.3175338804721832,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9204210042953492,0.5806573629379272,0.5521034002304077,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8979682326316833,0.5423643589019775,0.3810494840145111,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8483956456184387,0.4563206434249878,0.4355402588844299,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6746010780334473,0.2246270477771759,1.0326297283172607,285.0328369140625,284.95001220703125,302.5712280273437,296.6141357421875,299.7074584960937,297.2171325683594,285.03253173828125,1.0,0.6328134536743164,0.3629480898380279,1.0,1.0,1.0,-3.264866828918457,1.5137728452682495,1.751094102859497,0.7766188979148865,1.0,1.0,0.0,204.429931640625,212.0,80835.6484375,0.0,3118.391357421875,1.0,278.1499938964844,282.9847106933594,299.6219787597656,304.8882141113281,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863714933395386,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.611328125,0.0,1953.858154296875,1895.4371337890625,0.0,3276.25830078125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17764740,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7754867672920227,0.3485887050628662,0.3176962435245514,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9169762134552002,0.58107990026474,0.5526277422904968,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8957893252372742,0.5442371368408203,0.3824281096458435,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8458623290061951,0.4568062424659729,0.4361222684383392,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6722162961959839,0.2246485501527786,1.0332880020141602,285.0237121582031,284.95001220703125,302.5054016113281,296.5620422363281,299.6752624511719,297.214111328125,285.0234069824219,1.0,0.6349812746047974,0.3590634167194366,1.0,1.0,1.0,-3.268841505050659,1.5156924724578855,1.753148913383484,0.7777033448219299,1.0,1.0,0.0,207.5142059326172,215.0,80708.7109375,0.0,3144.24951171875,1.0,278.1499938964844,282.9771423339844,299.5696716308594,304.8265991210937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878679871559143,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.2470703125,0.0,1953.8592529296875,1895.4371337890625,0.0,3290.263427734375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17764800,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7754867672920227,0.3485887050628662,0.3176962435245514,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9169762134552002,0.58107990026474,0.5526277422904968,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8957893252372742,0.5442371368408203,0.3824281096458435,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8458623290061951,0.4568062424659729,0.4361222684383392,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6722162961959839,0.2246485501527786,1.0332880020141602,285.0237121582031,284.95001220703125,302.5054016113281,296.5620422363281,299.6752624511719,297.214111328125,285.0234069824219,1.0,0.6349812746047974,0.3590634167194366,1.0,1.0,1.0,-3.268841505050659,1.5156924724578855,1.753148913383484,0.7777033448219299,1.0,1.0,0.0,207.5142059326172,215.0,80708.7109375,0.0,3144.24951171875,1.0,278.1499938964844,282.9771423339844,299.5696716308594,304.8265991210937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878679871559143,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.2470703125,0.0,1953.8592529296875,1895.4371337890625,0.0,3290.263427734375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17764860,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7728453874588013,0.3485905528068542,0.3178168535232544,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9136280417442322,0.5814505219459534,0.553101122379303,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8937021493911743,0.5461596846580505,0.3838354349136352,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.843376874923706,0.4572353959083557,0.43665212392807,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6698837280273438,0.2246544063091278,1.0338753461837769,285.0144958496094,284.95001220703125,302.44110107421875,296.5108337402344,299.64410400390625,297.2115478515625,285.01416015625,1.0,0.6371114253997803,0.3551595509052276,1.0,1.0,1.0,-3.2725918292999268,1.517502784729004,1.7550891637802124,0.7787313461303711,1.0,1.0,0.0,210.5908966064453,218.0,80580.203125,0.0,3169.6328125,1.0,278.1499938964844,282.969482421875,299.518310546875,304.765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893094658851624,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.115234375,0.0,1953.85986328125,1895.4371337890625,0.0,3303.749267578125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17764920,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7728453874588013,0.3485905528068542,0.3178168535232544,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9136280417442322,0.5814505219459534,0.553101122379303,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8937021493911743,0.5461596846580505,0.3838354349136352,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.843376874923706,0.4572353959083557,0.43665212392807,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6698837280273438,0.2246544063091278,1.0338753461837769,285.0144958496094,284.95001220703125,302.44110107421875,296.5108337402344,299.64410400390625,297.2115478515625,285.01416015625,1.0,0.6371114253997803,0.3551595509052276,1.0,1.0,1.0,-3.2725918292999268,1.517502784729004,1.7550891637802124,0.7787313461303711,1.0,1.0,0.0,210.5908966064453,218.0,80580.203125,0.0,3169.6328125,1.0,278.1499938964844,282.969482421875,299.518310546875,304.765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893094658851624,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.115234375,0.0,1953.85986328125,1895.4371337890625,0.0,3303.749267578125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17764980,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.770250678062439,0.348549485206604,0.3179008960723877,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9104047417640686,0.5817966461181641,0.5535475015640259,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8917253613471985,0.5481734871864319,0.3852948844432831,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8409425616264343,0.4576146602630615,0.437137097120285,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6676092147827148,0.2246501147747039,1.0344148874282837,285.0054016113281,284.95001220703125,302.3790283203125,296.4610900878906,299.6141052246094,297.2095031738281,285.00506591796875,1.0,0.6392163634300232,0.351255714893341,1.0,1.0,1.0,-3.2762162685394287,1.5192514657974243,1.7569646835327148,0.7797274589538574,1.0,1.0,0.0,213.6612091064453,221.0,80452.640625,0.0,3194.7587890625,1.0,278.1499938964844,282.9618225097656,299.46807861328125,304.7056884765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906675577163696,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.701171875,0.0,1953.8603515625,1895.4371337890625,0.0,3316.44970703125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17765040,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.770250678062439,0.348549485206604,0.3179008960723877,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9104047417640686,0.5817966461181641,0.5535475015640259,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8917253613471985,0.5481734871864319,0.3852948844432831,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8409425616264343,0.4576146602630615,0.437137097120285,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6676092147827148,0.2246501147747039,1.0344148874282837,285.0054016113281,284.95001220703125,302.3790283203125,296.4610900878906,299.6141052246094,297.2095031738281,285.00506591796875,1.0,0.6392163634300232,0.351255714893341,1.0,1.0,1.0,-3.2762162685394287,1.5192514657974243,1.7569646835327148,0.7797274589538574,1.0,1.0,0.0,213.6612091064453,221.0,80452.640625,0.0,3194.7587890625,1.0,278.1499938964844,282.9618225097656,299.46807861328125,304.7056884765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906675577163696,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.701171875,0.0,1953.8603515625,1895.4371337890625,0.0,3316.44970703125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17765100,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7689690589904785,0.348510205745697,0.3179253935813904,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9088435173034668,0.5819562077522278,0.5537576675415039,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8907871246337891,0.549223005771637,0.3860538303852081,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8397413492202759,0.4577799439430237,0.4373564422130584,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.666493833065033,0.2246434092521667,1.0346627235412598,285.0009460449219,284.95001220703125,302.3490600585937,296.4368591308594,299.5998229980469,297.20867919921875,285.0006408691406,1.0,0.6402575373649597,0.3493038117885589,1.0,1.0,1.0,-3.277973175048828,1.5200988054275513,1.7578743696212769,0.780211865901947,1.0,1.0,0.0,215.19155883789065,221.0,80390.15625,0.0,3207.1923828125,1.0,278.1499938964844,282.9580993652344,299.4437561035156,304.676513671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913236260414124,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.5478515625,0.0,1953.8604736328125,1895.4371337890625,0.0,3322.583740234375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17765160,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7676988840103149,0.34846231341362,0.317941278219223,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.907316029071808,0.5821060538291931,0.5539594292640686,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8898760080337524,0.5502901077270508,0.3868269920349121,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8385506272315979,0.4579325318336487,0.4375631809234619,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6653923988342285,0.2246342599391937,1.0348989963531494,284.99658203125,284.95001220703125,302.3199157714844,296.4132080078125,299.5859069824219,297.2079467773437,284.99627685546875,1.0,0.6412922739982605,0.3473334610462188,1.0,1.0,1.0,-3.27969741821289,1.5209301710128784,1.7587673664093018,0.7806881666183472,1.0,1.0,0.0,216.7201385498047,224.0,80328.453125,0.0,3219.556884765625,1.0,278.1499938964844,282.95440673828125,299.419921875,304.6478881835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919564485549927,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.7490234375,0.0,1953.860595703125,1895.4371337890625,0.0,3328.49951171875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17765220,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7651936411857605,0.3483432829380035,0.3179511725902557,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9043635129928588,0.5823741555213928,0.5543344616889954,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8881235718727112,0.5524668097496033,0.3884057998657226,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.836199939250946,0.4582042396068573,0.4379439353942871,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6632298231124878,0.2246096581220626,1.0353422164916992,284.9881896972656,284.95001220703125,302.2645263671875,296.3677062988281,299.5594787597656,297.2066955566406,284.9878845214844,1.0,0.6433438062667847,0.3433927595615387,1.0,1.0,1.0,-3.2830498218536377,1.5225458145141602,1.7605040073394775,0.7816169857978821,1.0,1.0,0.0,219.7740936279297,227.0,80209.0546875,0.0,3244.09130859375,1.0,278.1499938964844,282.9472351074219,299.3739624023437,304.5924987792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931451439857483,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.5205078125,0.0,1953.86083984375,1895.4371337890625,0.0,3339.60791015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765280,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7651936411857605,0.3483432829380035,0.3179511725902557,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9043635129928588,0.5823741555213928,0.5543344616889954,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8881235718727112,0.5524668097496033,0.3884057998657226,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.836199939250946,0.4582042396068573,0.4379439353942871,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6632298231124878,0.2246096581220626,1.0353422164916992,284.9881896972656,284.95001220703125,302.2645263671875,296.3677062988281,299.5594787597656,297.2066955566406,284.9878845214844,1.0,0.6433438062667847,0.3433927595615387,1.0,1.0,1.0,-3.2830498218536377,1.5225458145141602,1.7605040073394775,0.7816169857978821,1.0,1.0,0.0,219.7740936279297,227.0,80209.0546875,0.0,3244.09130859375,1.0,278.1499938964844,282.9472351074219,299.3739624023437,304.5924987792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931451439857483,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.5205078125,0.0,1953.86083984375,1895.4371337890625,0.0,3339.60791015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765340,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7627357840538025,0.3481956124305725,0.3179345726966858,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9015442728996276,0.5825978517532349,0.5546687245368958,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8864579796791077,0.5546970367431641,0.3900231719017029,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8338891863822937,0.4584349691867828,0.4382848143577575,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6611207127571106,0.2245778441429138,1.0357513427734375,284.9803466796875,284.95001220703125,302.2135314941406,296.3251037597656,299.53521728515625,297.20574951171875,284.9800720214844,1.0,0.6453723311424255,0.3394520580768585,1.0,1.0,1.0,-3.28627872467041,1.5241010189056396,1.7621777057647705,0.7825154662132263,1.0,1.0,0.0,222.82391357421875,230.0,80096.90625,0.0,3268.37548828125,1.0,278.1499938964844,282.9405212402344,299.330810546875,304.540283203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942252993583679,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.6044921875,0.0,1953.8609619140625,1895.4371337890625,0.0,3349.698974609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765400,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7627357840538025,0.3481956124305725,0.3179345726966858,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9015442728996276,0.5825978517532349,0.5546687245368958,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8864579796791077,0.5546970367431641,0.3900231719017029,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8338891863822937,0.4584349691867828,0.4382848143577575,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6611207127571106,0.2245778441429138,1.0357513427734375,284.9803466796875,284.95001220703125,302.2135314941406,296.3251037597656,299.53521728515625,297.20574951171875,284.9800720214844,1.0,0.6453723311424255,0.3394520580768585,1.0,1.0,1.0,-3.28627872467041,1.5241010189056396,1.7621777057647705,0.7825154662132263,1.0,1.0,0.0,222.82391357421875,230.0,80096.90625,0.0,3268.37548828125,1.0,278.1499938964844,282.9405212402344,299.330810546875,304.540283203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942252993583679,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.6044921875,0.0,1953.8609619140625,1895.4371337890625,0.0,3349.698974609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765460,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7603257298469543,0.3480201661586761,0.3178923726081848,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.898781418800354,0.5827735066413879,0.5549579858779907,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8848806619644165,0.5569885969161987,0.3916824758052826,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8316164612770081,0.458625853061676,0.4385871291160583,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6590657830238342,0.2245402932167053,1.0361324548721311,284.97332763671875,284.95001220703125,302.16766357421875,296.2858581542969,299.5136413574219,297.2051086425781,284.9730834960937,1.0,0.6473786234855652,0.3354551494121551,1.0,1.0,1.0,-3.289393424987793,1.5256001949310305,1.7637931108474731,0.7833861708641052,1.0,1.0,0.0,225.86817932128903,233.0,79994.75,0.0,3292.417724609375,1.0,278.1499938964844,282.9343566894531,299.2911376953125,304.4920959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952023386955261,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.68359375,0.0,1953.861083984375,1895.4371337890625,0.0,3358.8232421875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
