time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7603257298469543,0.3480201661586761,0.3178923726081848,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.898781418800354,0.5827735066413879,0.5549579858779907,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8848806619644165,0.5569885969161987,0.3916824758052826,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8316164612770081,0.458625853061676,0.4385871291160583,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6590657830238342,0.2245402932167053,1.0361324548721311,284.97332763671875,284.95001220703125,302.16766357421875,296.2858581542969,299.5136413574219,297.2051086425781,284.9730834960937,1.0,0.6473786234855652,0.3354551494121551,1.0,1.0,1.0,-3.289393424987793,1.5256001949310305,1.7637931108474731,0.7833861708641052,1.0,1.0,0.0,225.86817932128903,233.0,79994.75,0.0,3292.417724609375,1.0,278.1499938964844,282.9343566894531,299.2911376953125,304.4920959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952023386955261,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.68359375,0.0,1953.861083984375,1895.4371337890625,0.0,3358.8232421875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765580,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7579659819602966,0.3478219509124756,0.3178290724754333,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8960605263710022,0.5829063057899475,0.5552065968513489,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8833906650543213,0.5593442320823669,0.3933849334716797,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8293821811676025,0.4587834477424621,0.4388572573661804,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.6570665240287781,0.2244997322559356,1.0364971160888672,284.96728515625,284.95001220703125,302.1276550292969,296.25048828125,299.4950256347656,297.20477294921875,284.9670715332031,1.0,0.6493670344352722,0.3314582109451294,1.0,1.0,1.0,-3.2924273014068604,1.5270596742630005,1.76536762714386,0.7842379808425903,1.0,1.0,0.0,228.9071350097656,236.0,79904.78125,0.0,3316.29248046875,1.0,278.1499938964844,282.928955078125,299.2553405761719,304.4484558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960566520690918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.20703125,0.0,1953.861083984375,1895.4371337890625,0.0,3366.79931640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765640,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7579659819602966,0.3478219509124756,0.3178290724754333,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8960605263710022,0.5829063057899475,0.5552065968513489,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8833906650543213,0.5593442320823669,0.3933849334716797,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8293821811676025,0.4587834477424621,0.4388572573661804,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.6570665240287781,0.2244997322559356,1.0364971160888672,284.96728515625,284.95001220703125,302.1276550292969,296.25048828125,299.4950256347656,297.20477294921875,284.9670715332031,1.0,0.6493670344352722,0.3314582109451294,1.0,1.0,1.0,-3.2924273014068604,1.5270596742630005,1.76536762714386,0.7842379808425903,1.0,1.0,0.0,228.9071350097656,236.0,79904.78125,0.0,3316.29248046875,1.0,278.1499938964844,282.928955078125,299.2553405761719,304.4484558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960566520690918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.20703125,0.0,1953.861083984375,1895.4371337890625,0.0,3366.79931640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765700,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7568055987358093,0.3477173745632171,0.3177924156188965,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8947171568870544,0.5829622745513916,0.5553209781646729,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8826727271080017,0.5605393052101135,0.3942476809024811,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8282796144485474,0.4588542282581329,0.438984602689743,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6560869216918945,0.224478930234909,1.0366766452789309,284.9645080566406,284.95001220703125,302.1100769042969,296.23443603515625,299.4864807128906,297.2046813964844,284.9643249511719,1.0,0.6503567695617676,0.3294597566127777,1.0,1.0,1.0,-3.293926477432251,1.5277807712554932,1.7661458253860474,0.7846598625183105,1.0,1.0,0.0,230.42637634277344,236.0,79863.09375,0.0,3328.205322265625,1.0,278.1499938964844,282.9264221191406,299.23846435546875,304.4278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963936567306519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.392578125,0.0,1953.861083984375,1895.4371337890625,0.0,3369.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765760,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7556583881378174,0.3476072251796722,0.317750334739685,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8933848738670349,0.5830062031745911,0.5554237365722656,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8819806575775146,0.5617567300796509,0.3951254785060882,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8271861672401428,0.4589162468910217,0.4391032457351684,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6551223397254944,0.2244581133127212,1.0368545055389404,284.9621887207031,284.95001220703125,302.09423828125,296.219482421875,299.4791259765625,297.2047119140625,284.9620056152344,1.0,0.6513421535491943,0.3274804055690765,1.0,1.0,1.0,-3.2954118251800537,1.5284947156906128,1.766917109489441,0.7850788235664368,1.0,1.0,0.0,231.942626953125,239.0,79826.796875,0.0,3340.0791015625,1.0,278.1499938964844,282.9242248535156,299.2231750488281,304.4090881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967220783233643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.029296875,0.0,1953.861083984375,1895.4371337890625,0.0,3373.01025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765820,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7534055709838867,0.3473716378211975,0.3176515996456146,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8907588124275208,0.5830661058425903,0.555600643157959,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8806880116462708,0.5642887949943542,0.3969435393810272,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8250276446342468,0.4590158462524414,0.4393165409564972,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6532410979270935,0.2244188040494918,1.0372161865234375,284.95867919921875,284.95001220703125,302.068115234375,296.1933288574219,299.46759033203125,297.20513916015625,284.95855712890625,1.0,0.6533046364784241,0.3235216736793518,1.0,1.0,1.0,-3.298384428024292,1.5299232006072998,1.7684611082077026,0.7859190106391907,1.0,1.0,0.0,234.9651031494141,242.0,79768.7890625,0.0,3363.805419921875,1.0,278.1499938964844,282.92071533203125,299.1969299316406,304.3769836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973208069801331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.25,0.0,1953.861083984375,1895.4371337890625,0.0,3378.597900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765880,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7534055709838867,0.3473716378211975,0.3176515996456146,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8907588124275208,0.5830661058425903,0.555600643157959,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8806880116462708,0.5642887949943542,0.3969435393810272,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8250276446342468,0.4590158462524414,0.4393165409564972,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6532410979270935,0.2244188040494918,1.0372161865234375,284.95867919921875,284.95001220703125,302.068115234375,296.1933288574219,299.46759033203125,297.20513916015625,284.95855712890625,1.0,0.6533046364784241,0.3235216736793518,1.0,1.0,1.0,-3.298384428024292,1.5299232006072998,1.7684611082077026,0.7859190106391907,1.0,1.0,0.0,234.9651031494141,242.0,79768.7890625,0.0,3363.805419921875,1.0,278.1499938964844,282.92071533203125,299.1969299316406,304.3769836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973208069801331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.25,0.0,1953.861083984375,1895.4371337890625,0.0,3378.597900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.751213014125824,0.3471248149871826,0.3175418972969055,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8882001042366028,0.5831257104873657,0.5557701587677002,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8795180320739746,0.5669716596603394,0.398849219083786,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.822911262512207,0.4590968787670135,0.4395114481449127,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6514229774475098,0.2243837863206863,1.0375903844833374,284.9564208984375,284.95001220703125,302.04998779296875,296.1724853515625,299.4593505859375,297.2062072753906,284.9563903808594,1.0,0.6552653312683105,0.3195629715919494,1.0,1.0,1.0,-3.301431655883789,1.5313875675201416,1.770043969154358,0.7867805361747742,1.0,1.0,0.0,237.9764862060547,245.0,79726.28125,0.0,3387.681640625,1.0,278.1499938964844,282.9180908203125,299.1746826171875,304.34967041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89766925573349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.848876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766000,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.751213014125824,0.3471248149871826,0.3175418972969055,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8882001042366028,0.5831257104873657,0.5557701587677002,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8795180320739746,0.5669716596603394,0.398849219083786,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.822911262512207,0.4590968787670135,0.4395114481449127,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6514229774475098,0.2243837863206863,1.0375903844833374,284.9564208984375,284.95001220703125,302.04998779296875,296.1724853515625,299.4593505859375,297.2062072753906,284.9563903808594,1.0,0.6552653312683105,0.3195629715919494,1.0,1.0,1.0,-3.301431655883789,1.5313875675201416,1.770043969154358,0.7867805361747742,1.0,1.0,0.0,237.9764862060547,245.0,79726.28125,0.0,3387.681640625,1.0,278.1499938964844,282.9180908203125,299.1746826171875,304.34967041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89766925573349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.848876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766060,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7490854263305664,0.3468643426895141,0.3174179494380951,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8857188820838928,0.583175778388977,0.5559308528900146,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8785208463668823,0.5698539614677429,0.4008980393409729,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8208385109901428,0.4591525197029114,0.4396802484989166,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6496795415878296,0.2243589907884597,1.038001537322998,284.9557189941406,284.95001220703125,302.0382995605469,296.1548156738281,299.4551086425781,297.20806884765625,284.9557189941406,1.0,0.6572319865226746,0.3155643045902252,1.0,1.0,1.0,-3.304637908935547,1.5329147577285769,1.7717231512069702,0.787748396396637,1.0,1.0,0.0,240.9701690673828,248.0,79700.453125,0.0,3411.861572265625,1.0,278.1499938964844,282.91650390625,299.15692138671875,304.3287048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980653285980225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766120,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7490854263305664,0.3468643426895141,0.3174179494380951,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8857188820838928,0.583175778388977,0.5559308528900146,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8785208463668823,0.5698539614677429,0.4008980393409729,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8208385109901428,0.4591525197029114,0.4396802484989166,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6496795415878296,0.2243589907884597,1.038001537322998,284.9557189941406,284.95001220703125,302.0382995605469,296.1548156738281,299.4551086425781,297.20806884765625,284.9557189941406,1.0,0.6572319865226746,0.3155643045902252,1.0,1.0,1.0,-3.304637908935547,1.5329147577285769,1.7717231512069702,0.787748396396637,1.0,1.0,0.0,240.9701690673828,248.0,79700.453125,0.0,3411.861572265625,1.0,278.1499938964844,282.91650390625,299.15692138671875,304.3287048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980653285980225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766180,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7470057606697083,0.3465904295444488,0.317282110452652,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8832849264144897,0.583196759223938,0.5560677647590637,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8776253461837769,0.5728412866592407,0.4030267894268036,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8187907338142395,0.4591864347457886,0.4398285150527954,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.6479920148849487,0.2243406772613525,1.0384420156478882,284.95556640625,284.95001220703125,302.0307006835937,296.1377868652344,299.45269775390625,297.2102355957031,284.95556640625,1.0,0.6592013239860535,0.3115656077861786,1.0,1.0,1.0,-3.3079073429107666,1.5344563722610474,1.7734510898590088,0.7888069748878479,1.0,1.0,0.0,243.96463012695312,251.0,79678.4921875,0.0,3436.236083984375,1.0,278.1499938964844,282.9151916503906,299.1400756835937,304.30963134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985240459442139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766240,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7470057606697083,0.3465904295444488,0.317282110452652,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8832849264144897,0.583196759223938,0.5560677647590637,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8776253461837769,0.5728412866592407,0.4030267894268036,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8187907338142395,0.4591864347457886,0.4398285150527954,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.6479920148849487,0.2243406772613525,1.0384420156478882,284.95556640625,284.95001220703125,302.0307006835937,296.1377868652344,299.45269775390625,297.2102355957031,284.95556640625,1.0,0.6592013239860535,0.3115656077861786,1.0,1.0,1.0,-3.3079073429107666,1.5344563722610474,1.7734510898590088,0.7888069748878479,1.0,1.0,0.0,243.96463012695312,251.0,79678.4921875,0.0,3436.236083984375,1.0,278.1499938964844,282.9151916503906,299.1400756835937,304.30963134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985240459442139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766300,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7459805607795715,0.3464480936527252,0.3172096014022827,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8820809125900269,0.5831944346427917,0.5561251044273376,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8772066235542297,0.5743665099143982,0.4041142165660858,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8177723288536072,0.459195464849472,0.4398953020572662,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6471657156944275,0.2243331521749496,1.0386704206466677,284.95562744140625,284.95001220703125,302.0283508300781,296.1295166015625,299.4521484375,297.2113647460937,284.95562744140625,1.0,0.6601859331130981,0.3095662593841553,1.0,1.0,1.0,-3.309551954269409,1.535231351852417,1.7743206024169922,0.7893406748771667,1.0,1.0,0.0,245.46340942382807,251.0,79668.6875,0.0,3448.4716796875,1.0,278.1499938964844,282.9145812988281,299.1318359375,304.3004455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987598419189453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.021240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766360,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7449639439582825,0.3463020920753479,0.3171339631080627,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8808839321136475,0.5831827521324158,0.5561742186546326,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8768048882484436,0.5759111642837524,0.4052158296108246,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8167558312416077,0.4591991007328033,0.4399571716785431,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6463499069213867,0.2243265062570572,1.0389035940170288,284.9557800292969,284.95001220703125,302.02685546875,296.1213684082031,299.4520568847656,297.2125549316406,284.9557800292969,1.0,0.6611701846122742,0.3075650334358215,1.0,1.0,1.0,-3.31119966506958,1.5360107421875,1.77518892288208,0.7898622751235962,1.0,1.0,0.0,246.96324157714844,254.0,79659.7109375,0.0,3460.732421875,1.0,278.1499938964844,282.9140319824219,299.1237487792969,304.2914733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989979028701782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.24169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766420,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7429462671279907,0.3459945023059845,0.3169696033000946,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8784965872764587,0.5831190943717957,0.5562365055084229,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8760514259338379,0.5790749788284302,0.4074723124504089,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8147163987159729,0.4591841697692871,0.440060943365097,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.6447433233261108,0.2243155986070633,1.0393853187561035,284.9564514160156,284.95001220703125,302.0263977050781,296.10552978515625,299.453369140625,297.2149963378906,284.9564819335937,1.0,0.66313636302948,0.303562581539154,1.0,1.0,1.0,-3.31449556350708,1.537611484527588,1.7768840789794922,0.7907153964042664,1.0,1.0,0.0,249.9652709960937,257.0,79644.71875,0.0,3485.301513671875,1.0,278.1499938964844,282.91314697265625,299.1080322265625,304.2742614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994857668876648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.790283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766480,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7429462671279907,0.3459945023059845,0.3169696033000946,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8784965872764587,0.5831190943717957,0.5562365055084229,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8760514259338379,0.5790749788284302,0.4074723124504089,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8147163987159729,0.4591841697692871,0.440060943365097,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.6447433233261108,0.2243155986070633,1.0393853187561035,284.9564514160156,284.95001220703125,302.0263977050781,296.10552978515625,299.453369140625,297.2149963378906,284.9564819335937,1.0,0.66313636302948,0.303562581539154,1.0,1.0,1.0,-3.31449556350708,1.537611484527588,1.7768840789794922,0.7907153964042664,1.0,1.0,0.0,249.9652709960937,257.0,79644.71875,0.0,3485.301513671875,1.0,278.1499938964844,282.91314697265625,299.1080322265625,304.2742614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994857668876648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.790283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766540,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7409526705741882,0.3456746339797973,0.3167952299118042,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8761267066001892,0.58302241563797,0.5562694668769836,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8753398656845093,0.58229660987854,0.4097698032855987,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8126698732376099,0.4591515958309173,0.4401492178440094,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6431663632392883,0.2243059575557708,1.039878249168396,284.9573669433594,284.95001220703125,302.0289611816406,296.0902709960937,299.4558410644531,297.2174987792969,284.9574279785156,1.0,0.6650989651679993,0.2995600998401642,1.0,1.0,1.0,-3.3177857398986816,1.539261817932129,1.7785238027572632,0.791327714920044,1.0,1.0,0.0,252.972885131836,260.0,79632.15625,0.0,3509.937744140625,1.0,278.1499938964844,282.9123840332031,299.0926818847656,304.25762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999565243721008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766600,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7409526705741882,0.3456746339797973,0.3167952299118042,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8761267066001892,0.58302241563797,0.5562694668769836,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8753398656845093,0.58229660987854,0.4097698032855987,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8126698732376099,0.4591515958309173,0.4401492178440094,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6431663632392883,0.2243059575557708,1.039878249168396,284.9573669433594,284.95001220703125,302.0289611816406,296.0902709960937,299.4558410644531,297.2174987792969,284.9574279785156,1.0,0.6650989651679993,0.2995600998401642,1.0,1.0,1.0,-3.3177857398986816,1.539261817932129,1.7785238027572632,0.791327714920044,1.0,1.0,0.0,252.972885131836,260.0,79632.15625,0.0,3509.937744140625,1.0,278.1499938964844,282.9123840332031,299.0926818847656,304.25762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999565243721008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766660,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7389737963676453,0.3453366756439209,0.3166055083274841,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8737577199935913,0.5828692317008972,0.5562512874603271,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.874679446220398,0.5856055617332458,0.4121294319629669,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8106011748313904,0.4590910077095032,0.4402122497558594,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6416149139404297,0.2242979258298874,1.0403845310211182,284.9587097167969,284.95001220703125,302.0342102050781,296.0755310058594,299.4600524902344,297.22003173828125,284.9587707519531,1.0,0.6670553684234619,0.2955175340175628,1.0,1.0,1.0,-3.3210575580596924,1.5409891605377195,1.780068278312683,0.791542649269104,1.0,1.0,0.0,255.98133850097656,263.0,79623.15625,0.0,3534.580810546875,1.0,278.1499938964844,282.9118347167969,299.0780029296875,304.2418518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004326462745667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.61669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766720,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7389737963676453,0.3453366756439209,0.3166055083274841,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8737577199935913,0.5828692317008972,0.5562512874603271,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.874679446220398,0.5856055617332458,0.4121294319629669,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8106011748313904,0.4590910077095032,0.4402122497558594,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6416149139404297,0.2242979258298874,1.0403845310211182,284.9587097167969,284.95001220703125,302.0342102050781,296.0755310058594,299.4600524902344,297.22003173828125,284.9587707519531,1.0,0.6670553684234619,0.2955175340175628,1.0,1.0,1.0,-3.3210575580596924,1.5409891605377195,1.780068278312683,0.791542649269104,1.0,1.0,0.0,255.98133850097656,263.0,79623.15625,0.0,3534.580810546875,1.0,278.1499938964844,282.9118347167969,299.0780029296875,304.2418518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004326462745667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.61669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766780,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7370235323905945,0.3449877202510834,0.3164059817790985,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8714122176170349,0.5826756954193115,0.5561959147453308,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8740696907043457,0.5889753699302673,0.4145316481590271,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8085231781005859,0.4590116739273071,0.4402578771114349,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6400973796844482,0.2242915630340576,1.0408998727798462,284.9602355957031,284.95001220703125,302.0417785644531,296.061279296875,299.4651184082031,297.2225952148437,284.9603271484375,1.0,0.6690059304237366,0.2914749681949615,1.0,1.0,1.0,-3.324312210083008,1.5427262783050537,1.781585931777954,0.7916696071624756,1.0,1.0,0.0,258.9934997558594,266.0,79615.6171875,0.0,3559.252685546875,1.0,278.1499938964844,282.911376953125,299.0636901855469,304.22662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900893211364746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.9091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766840,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7370235323905945,0.3449877202510834,0.3164059817790985,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8714122176170349,0.5826756954193115,0.5561959147453308,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8740696907043457,0.5889753699302673,0.4145316481590271,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8085231781005859,0.4590116739273071,0.4402578771114349,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6400973796844482,0.2242915630340576,1.0408998727798462,284.9602355957031,284.95001220703125,302.0417785644531,296.061279296875,299.4651184082031,297.2225952148437,284.9603271484375,1.0,0.6690059304237366,0.2914749681949615,1.0,1.0,1.0,-3.324312210083008,1.5427262783050537,1.781585931777954,0.7916696071624756,1.0,1.0,0.0,258.9934997558594,266.0,79615.6171875,0.0,3559.252685546875,1.0,278.1499938964844,282.911376953125,299.0636901855469,304.22662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900893211364746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.9091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766900,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7360613346099854,0.3448111414909363,0.3163041174411773,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8702529668807983,0.5825692415237427,0.5561591386795044,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.873781681060791,0.5906755328178406,0.4157431423664093,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8074826002120972,0.4589677155017853,0.4402765929698944,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6393521428108215,0.2242889255285263,1.041159749031067,284.9610595703125,284.95001220703125,302.0463562011719,296.0543518066406,299.46795654296875,297.2238464355469,284.96112060546875,1.0,0.6699795126914978,0.2894536852836609,1.0,1.0,1.0,-3.325935840606689,1.5435905456542969,1.7823452949523926,0.7917429208755493,1.0,1.0,0.0,260.5011291503906,266.0,79612.2265625,0.0,3571.606689453125,1.0,278.1499938964844,282.9111633300781,299.0566711425781,304.2191467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011151790618896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.9775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766960,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.735119104385376,0.3446348011493683,0.3162006139755249,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8691156506538391,0.5824556350708008,0.5561120510101318,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8735409379005432,0.592437744140625,0.4169908165931701,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8064528107643127,0.4589199125766754,0.4402897357940674,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6386269927024841,0.2242884337902069,1.0414241552352903,284.96197509765625,284.95001220703125,302.0513610839844,296.04754638671875,299.4711608886719,297.2252502441406,284.9620361328125,1.0,0.6709532141685486,0.2874263226985931,1.0,1.0,1.0,-3.32758903503418,1.5444285869598389,1.7831603288650513,0.7920089364051819,1.0,1.0,0.0,262.0033569335937,269.0,79609.25,0.0,3584.0087890625,1.0,278.1499938964844,282.9109802246094,299.0498352050781,304.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013414978981018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.0859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767020,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7332849502563477,0.3442803621292114,0.3159904181957245,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8669015765190125,0.5822118520736694,0.5560011267662048,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8731412887573242,0.5960214734077454,0.4195288717746734,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8044240474700928,0.4588181674480438,0.4403081834316253,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6372262239456177,0.2242915779352188,1.0419607162475586,284.9637756347656,284.95001220703125,302.0625305175781,296.0342102050781,299.4778747558594,297.2281494140625,284.9638671875,1.0,0.6728996634483337,0.2833715975284576,1.0,1.0,1.0,-3.330922842025757,1.5459823608398438,1.7849406003952026,0.7931686043739319,1.0,1.0,0.0,265.0075378417969,272.0,79602.84375,0.0,3608.91259765625,1.0,278.1499938964844,282.9106140136719,299.0364685058594,304.19775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90177983045578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.169189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767080,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7332849502563477,0.3442803621292114,0.3159904181957245,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8669015765190125,0.5822118520736694,0.5560011267662048,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8731412887573242,0.5960214734077454,0.4195288717746734,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8044240474700928,0.4588181674480438,0.4403081834316253,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6372262239456177,0.2242915779352188,1.0419607162475586,284.9637756347656,284.95001220703125,302.0625305175781,296.0342102050781,299.4778747558594,297.2281494140625,284.9638671875,1.0,0.6728996634483337,0.2833715975284576,1.0,1.0,1.0,-3.330922842025757,1.5459823608398438,1.7849406003952026,0.7931686043739319,1.0,1.0,0.0,265.0075378417969,272.0,79602.84375,0.0,3608.91259765625,1.0,278.1499938964844,282.9106140136719,299.0364685058594,304.19775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90177983045578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.169189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767140,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.731496274471283,0.3439185917377472,0.3157731592655182,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8647336363792419,0.5819185972213745,0.5558457374572754,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8728348016738892,0.5996935367584229,0.422135055065155,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8024347424507141,0.4586966335773468,0.4403079152107239,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.6358748078346252,0.2242978513240814,1.0425094366073608,284.9656982421875,284.95001220703125,302.07501220703125,296.0213317871094,299.4850158691406,297.2308654785156,284.9657592773437,1.0,0.6748429536819458,0.2793168425559997,1.0,1.0,1.0,-3.33427095413208,1.547443389892578,1.7868274450302124,0.7947854399681091,1.0,1.0,0.0,268.0117492675781,275.0,79596.640625,0.0,3633.895263671875,1.0,278.1499938964844,282.91021728515625,299.0235595703125,304.18408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022108912467957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.1845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767200,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.731496274471283,0.3439185917377472,0.3157731592655182,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8647336363792419,0.5819185972213745,0.5558457374572754,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8728348016738892,0.5996935367584229,0.422135055065155,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8024347424507141,0.4586966335773468,0.4403079152107239,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.6358748078346252,0.2242978513240814,1.0425094366073608,284.9656982421875,284.95001220703125,302.07501220703125,296.0213317871094,299.4850158691406,297.2308654785156,284.9657592773437,1.0,0.6748429536819458,0.2793168425559997,1.0,1.0,1.0,-3.33427095413208,1.547443389892578,1.7868274450302124,0.7947854399681091,1.0,1.0,0.0,268.0117492675781,275.0,79596.640625,0.0,3633.895263671875,1.0,278.1499938964844,282.91021728515625,299.0235595703125,304.18408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022108912467957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.1845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767260,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7297170758247375,0.3435502350330353,0.3155512511730194,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8625662922859192,0.581574559211731,0.5556455254554749,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8725548982620239,0.6034173369407654,0.4247813522815704,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.800446629524231,0.4585554301738739,0.4402907490730285,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6345381736755371,0.2243029773235321,1.04306161403656,284.9676818847656,284.95001220703125,302.0884094238281,296.0088806152344,299.49249267578125,297.2333068847656,284.9677734375,1.0,0.6767799854278564,0.2752242088317871,1.0,1.0,1.0,-3.337590217590332,1.548961162567139,1.7886290550231934,0.7960723042488098,1.0,1.0,0.0,271.0205993652344,278.0,79591.9375,0.0,3658.885009765625,1.0,278.1499938964844,282.9099426269531,299.0110778808594,304.1709289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026303887367249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.091064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767320,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7297170758247375,0.3435502350330353,0.3155512511730194,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8625662922859192,0.581574559211731,0.5556455254554749,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8725548982620239,0.6034173369407654,0.4247813522815704,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.800446629524231,0.4585554301738739,0.4402907490730285,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6345381736755371,0.2243029773235321,1.04306161403656,284.9676818847656,284.95001220703125,302.0884094238281,296.0088806152344,299.49249267578125,297.2333068847656,284.9677734375,1.0,0.6767799854278564,0.2752242088317871,1.0,1.0,1.0,-3.337590217590332,1.548961162567139,1.7886290550231934,0.7960723042488098,1.0,1.0,0.0,271.0205993652344,278.0,79591.9375,0.0,3658.885009765625,1.0,278.1499938964844,282.9099426269531,299.0110778808594,304.1709289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026303887367249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.091064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767380,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7279293537139893,0.3431764841079712,0.3153268992900848,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8603825569152832,0.5811892151832581,0.5554097294807434,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8722688555717468,0.6071746945381165,0.4274546205997467,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7984418272972107,0.4583985507488251,0.4402616024017334,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6331996321678162,0.2243052721023559,1.0436153411865234,284.9698486328125,284.95001220703125,302.10235595703125,295.99676513671875,299.50030517578125,297.23553466796875,284.9699401855469,1.0,0.6787105798721313,0.2711315453052521,1.0,1.0,1.0,-3.34088134765625,1.5506356954574585,1.790245532989502,0.7965723872184753,1.0,1.0,0.0,274.0339660644531,281.0,79589.921875,0.0,3683.881591796875,1.0,278.1499938964844,282.9098205566406,298.9989013671875,304.1582336425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030376672744752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.883056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
