time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767440,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7279293537139893,0.3431764841079712,0.3153268992900848,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8603825569152832,0.5811892151832581,0.5554097294807434,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8722688555717468,0.6071746945381165,0.4274546205997467,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7984418272972107,0.4583985507488251,0.4402616024017334,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6331996321678162,0.2243052721023559,1.0436153411865234,284.9698486328125,284.95001220703125,302.10235595703125,295.99676513671875,299.50030517578125,297.23553466796875,284.9699401855469,1.0,0.6787105798721313,0.2711315453052521,1.0,1.0,1.0,-3.34088134765625,1.5506356954574585,1.790245532989502,0.7965723872184753,1.0,1.0,0.0,274.0339660644531,281.0,79589.921875,0.0,3683.881591796875,1.0,278.1499938964844,282.9098205566406,298.9989013671875,304.1582336425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030376672744752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.883056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767500,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7270323634147644,0.3429857790470123,0.3152124285697937,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8592867255210876,0.5809808373451233,0.5552780032157898,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8721247315406799,0.6090642809867859,0.4287998378276825,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7974356412887573,0.4583148956298828,0.4402428865432739,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.632530927658081,0.2243055254220962,1.043892741203308,284.97100830078125,284.95001220703125,302.10943603515625,295.9908752441406,299.5043334960937,297.2366027832031,284.9710998535156,1.0,0.6796729564666748,0.2690852284431457,1.0,1.0,1.0,-3.342512845993042,1.551522970199585,1.790989875793457,0.7965590953826904,1.0,1.0,0.0,275.541748046875,281.0,79589.96875,0.0,3696.37060546875,1.0,278.1499938964844,282.9098205566406,298.9929504394531,304.152099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032384753227234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.7529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767560,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7261334657669067,0.3427909016609192,0.3150949478149414,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8581892848014832,0.5807600617408752,0.5551348924636841,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8719819188117981,0.6109607815742493,0.4301507472991943,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7964287400245667,0.4582275450229645,0.4402208924293518,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6318637132644653,0.2243053466081619,1.044169783592224,284.9721984863281,284.95001220703125,302.1165466308594,295.98504638671875,299.5083923339844,297.2376403808594,284.9722900390625,1.0,0.6806327104568481,0.2670304179191589,1.0,1.0,1.0,-3.3441295623779297,1.5524321794509888,1.7916975021362305,0.7964083552360535,1.0,1.0,0.0,277.0500183105469,284.0,79590.6484375,0.0,3708.83837890625,1.0,278.1499938964844,282.90985107421875,298.98712158203125,304.1461181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034394025802612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767620,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7243649363517761,0.3423855006694793,0.3148449659347534,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8560389876365662,0.5802819132804871,0.5548110604286194,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8717514276504517,0.6147754192352295,0.4328667223453522,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7944623827934265,0.458046019077301,0.4401670098304748,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6305691003799438,0.2243077754974365,1.044722080230713,284.9744873046875,284.95001220703125,302.1305847167969,295.97369384765625,299.5162353515625,297.23974609375,284.9745788574219,1.0,0.6825425624847412,0.2629207968711853,1.0,1.0,1.0,-3.3473050594329834,1.5540704727172852,1.7932345867156982,0.796785831451416,1.0,1.0,0.0,280.068115234375,287.0,79590.953125,0.0,3733.676025390625,1.0,278.1499938964844,282.9098815917969,298.97576904296875,304.13446044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038382172584534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767680,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7243649363517761,0.3423855006694793,0.3148449659347534,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8560389876365662,0.5802819132804871,0.5548110604286194,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8717514276504517,0.6147754192352295,0.4328667223453522,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7944623827934265,0.458046019077301,0.4401670098304748,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6305691003799438,0.2243077754974365,1.044722080230713,284.9744873046875,284.95001220703125,302.1305847167969,295.97369384765625,299.5162353515625,297.23974609375,284.9745788574219,1.0,0.6825425624847412,0.2629207968711853,1.0,1.0,1.0,-3.3473050594329834,1.5540704727172852,1.7932345867156982,0.796785831451416,1.0,1.0,0.0,280.068115234375,287.0,79590.953125,0.0,3733.676025390625,1.0,278.1499938964844,282.9098815917969,298.97576904296875,304.13446044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038382172584534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767740,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7226151823997498,0.3419694900512695,0.3145854473114013,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.853929877281189,0.5797814726829529,0.5544654130935669,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8715535998344421,0.6186017394065857,0.4355907440185547,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7925335168838501,0.4578602612018585,0.4401081502437591,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6293044686317444,0.2243109494447708,1.0452746152877808,284.9767150878906,284.95001220703125,302.1441345214844,295.962646484375,299.5238647460937,297.2418212890625,284.976806640625,1.0,0.6844452023506165,0.2588111758232116,1.0,1.0,1.0,-3.350445032119751,1.5556256771087646,1.7948193550109863,0.797454833984375,1.0,1.0,0.0,283.0917358398437,290.0,79590.9375,0.0,3758.507080078125,1.0,278.1499938964844,282.9098815917969,298.964599609375,304.1230163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042173624038696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767800,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7226151823997498,0.3419694900512695,0.3145854473114013,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.853929877281189,0.5797814726829529,0.5544654130935669,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8715535998344421,0.6186017394065857,0.4355907440185547,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7925335168838501,0.4578602612018585,0.4401081502437591,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6293044686317444,0.2243109494447708,1.0452746152877808,284.9767150878906,284.95001220703125,302.1441345214844,295.962646484375,299.5238647460937,297.2418212890625,284.976806640625,1.0,0.6844452023506165,0.2588111758232116,1.0,1.0,1.0,-3.350445032119751,1.5556256771087646,1.7948193550109863,0.797454833984375,1.0,1.0,0.0,283.0917358398437,290.0,79590.9375,0.0,3758.507080078125,1.0,278.1499938964844,282.9098815917969,298.964599609375,304.1230163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042173624038696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767860,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7208932042121887,0.3415425717830658,0.3143135011196136,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8518729209899902,0.579248309135437,0.554087221622467,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8714054822921753,0.6224371790885925,0.4383215308189392,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.790657639503479,0.457668662071228,0.4400421380996704,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6280800700187683,0.224314734339714,1.045824646949768,284.97882080078125,284.95001220703125,302.1568603515625,295.95196533203125,299.5308837890625,297.2440490722656,284.9789123535156,1.0,0.686337411403656,0.2547364234924316,1.0,1.0,1.0,-3.3535306453704834,1.5570147037506104,1.7965158224105835,0.7987493872642517,1.0,1.0,0.0,286.1159973144531,293.0,79590.2421875,0.0,3783.251708984375,1.0,278.1499938964844,282.9098205566406,298.9538269042969,304.1119079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045875072479248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.307861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767920,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7208932042121887,0.3415425717830658,0.3143135011196136,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8518729209899902,0.579248309135437,0.554087221622467,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8714054822921753,0.6224371790885925,0.4383215308189392,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.790657639503479,0.457668662071228,0.4400421380996704,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6280800700187683,0.224314734339714,1.045824646949768,284.97882080078125,284.95001220703125,302.1568603515625,295.95196533203125,299.5308837890625,297.2440490722656,284.9789123535156,1.0,0.686337411403656,0.2547364234924316,1.0,1.0,1.0,-3.3535306453704834,1.5570147037506104,1.7965158224105835,0.7987493872642517,1.0,1.0,0.0,286.1159973144531,293.0,79590.2421875,0.0,3783.251708984375,1.0,278.1499938964844,282.9098205566406,298.9538269042969,304.1119079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045875072479248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.307861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767980,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7191916108131409,0.3411090970039367,0.3140328824520111,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8498533368110657,0.5786716938018799,0.553666889667511,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8712943196296692,0.626275897026062,0.4410546123981476,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7888243794441223,0.4574680626392364,0.4399664998054504,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6268863081932068,0.2243164181709289,1.0463619232177734,284.9807434082031,284.95001220703125,302.1683959960937,295.94158935546875,299.5372619628906,297.2464294433594,284.9808349609375,1.0,0.6882152557373047,0.250661700963974,1.0,1.0,1.0,-3.356532335281372,1.558255910873413,1.7982763051986694,0.8005117774009705,1.0,1.0,0.0,289.1407775878906,281.0,79588.734375,0.0,3807.838623046875,1.0,278.1499938964844,282.90972900390625,298.94342041015625,304.1011047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049480557441713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768040,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7191916108131409,0.3411090970039367,0.3140328824520111,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8498533368110657,0.5786716938018799,0.553666889667511,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8712943196296692,0.626275897026062,0.4410546123981476,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7888243794441223,0.4574680626392364,0.4399664998054504,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6268863081932068,0.2243164181709289,1.0463619232177734,284.9807434082031,284.95001220703125,302.1683959960937,295.94158935546875,299.5372619628906,297.2464294433594,284.9808349609375,1.0,0.6882152557373047,0.250661700963974,1.0,1.0,1.0,-3.356532335281372,1.558255910873413,1.7982763051986694,0.8005117774009705,1.0,1.0,0.0,289.1407775878906,281.0,79588.734375,0.0,3807.838623046875,1.0,278.1499938964844,282.90972900390625,298.94342041015625,304.1011047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049480557441713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768100,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7198072671890259,0.3408956229686737,0.3137842714786529,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8506463170051575,0.5783746242523193,0.5533336400985718,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8731746077537537,0.6281969547271729,0.4423370361328125,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.789675772190094,0.457366406917572,0.4398122429847717,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6275205612182617,0.2243183851242065,1.0460858345031738,284.980712890625,284.95001220703125,302.1736145019531,295.9364929199219,299.54034423828125,297.2476501464844,284.98065185546875,1.0,0.6872573494911194,0.2486243247985839,1.0,1.0,1.0,-3.356860637664795,1.5583688020706177,1.7984918355941772,0.8008095622062683,1.0,1.0,0.0,287.66827392578125,281.0,79572.828125,0.0,3800.19384765625,1.0,278.1499938964844,282.908935546875,298.938232421875,304.0953063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051142334938048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768160,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7211243510246277,0.3406942188739776,0.3134926259517669,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8523041605949402,0.5780726075172424,0.552940309047699,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8759974837303162,0.6301248669624329,0.4435834586620331,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7913756966590881,0.4572692513465881,0.4396065175533294,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6287493109703064,0.2243301123380661,1.0455844402313232,284.9798278808594,284.95001220703125,302.17840576171875,295.9315185546875,299.5433044433594,297.2489318847656,284.979736328125,1.0,0.6857103705406189,0.2465633004903793,1.0,1.0,1.0,-3.356685876846313,1.5583525896072388,1.7983332872390747,0.8004506826400757,1.0,1.0,0.0,284.7749328613281,269.0,79550.453125,0.0,3783.191162109375,1.0,278.1499938964844,282.9076232910156,298.9330749511719,304.0888977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052583575248718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3452.548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768220,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7248525619506836,0.3403238654136657,0.3128632009029388,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8570271134376526,0.5774622559547424,0.5520683526992798,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8831939101219177,0.6340038180351257,0.4460333883762359,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7961350083351135,0.4570911526679992,0.4391308128833771,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6321735978126526,0.224383994936943,1.0443367958068848,284.9773254394531,284.95001220703125,302.1865234375,295.9217529296875,299.5488586425781,297.25152587890625,284.9772033691406,1.0,0.6815491914749146,0.2424412667751312,1.0,1.0,1.0,-3.355750799179077,1.5581910610198977,1.7975597381591797,0.7988707423210144,1.0,1.0,0.0,276.9494323730469,257.0,79499.6875,0.0,3736.106201171875,1.0,278.1499938964844,282.9046325683594,298.9229736328125,304.0754699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054940342903136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.740966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768280,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7248525619506836,0.3403238654136657,0.3128632009029388,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8570271134376526,0.5774622559547424,0.5520683526992798,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8831939101219177,0.6340038180351257,0.4460333883762359,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7961350083351135,0.4570911526679992,0.4391308128833771,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6321735978126526,0.224383994936943,1.0443367958068848,284.9773254394531,284.95001220703125,302.1865234375,295.9217529296875,299.5488586425781,297.25152587890625,284.9772033691406,1.0,0.6815491914749146,0.2424412667751312,1.0,1.0,1.0,-3.355750799179077,1.5581910610198977,1.7975597381591797,0.7988707423210144,1.0,1.0,0.0,276.9494323730469,257.0,79499.6875,0.0,3736.106201171875,1.0,278.1499938964844,282.9046325683594,298.9229736328125,304.0754699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054940342903136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.740966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768340,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.729854941368103,0.3400032222270965,0.3122042715549469,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8634482622146606,0.5768464207649231,0.5511114001274109,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8922491669654846,0.6379215717315674,0.4484515488147735,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.802488386631012,0.4569414854049682,0.4386026263236999,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6367795467376709,0.2244900465011596,1.0429461002349854,284.97418212890625,284.95001220703125,302.1923522949219,295.91229248046875,299.5533447265625,297.2541198730469,284.9740600585937,1.0,0.6763391494750977,0.2383192181587219,1.0,1.0,1.0,-3.3544063568115234,1.5578043460845947,1.7966018915176392,0.7973049283027649,1.0,1.0,0.0,267.12066650390625,245.0,79443.6171875,0.0,3676.59716796875,1.0,278.1499938964844,282.9012756347656,298.91326904296875,304.0619201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056773781776428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768400,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.729854941368103,0.3400032222270965,0.3122042715549469,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8634482622146606,0.5768464207649231,0.5511114001274109,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8922491669654846,0.6379215717315674,0.4484515488147735,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.802488386631012,0.4569414854049682,0.4386026263236999,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6367795467376709,0.2244900465011596,1.0429461002349854,284.97418212890625,284.95001220703125,302.1923522949219,295.91229248046875,299.5533447265625,297.2541198730469,284.9740600585937,1.0,0.6763391494750977,0.2383192181587219,1.0,1.0,1.0,-3.3544063568115234,1.5578043460845947,1.7966018915176392,0.7973049283027649,1.0,1.0,0.0,267.12066650390625,245.0,79443.6171875,0.0,3676.59716796875,1.0,278.1499938964844,282.9012756347656,298.91326904296875,304.0619201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056773781776428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768460,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7357789278030396,0.3397201001644134,0.3115433156490326,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8711268901824951,0.5762224197387695,0.5501082539558411,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9026343822479248,0.6418691873550415,0.4508621096611023,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8098678588867188,0.4568124711513519,0.4380558729171753,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.6422950625419617,0.224637821316719,1.0415639877319336,284.9706420898437,284.95001220703125,302.19561767578125,295.90313720703125,299.5562438964844,297.256591796875,284.9704895019531,1.0,0.6706256866455078,0.2343081980943679,1.0,1.0,1.0,-3.3529839515686035,1.5571868419647217,1.7957969903945925,0.796603262424469,1.0,1.0,0.0,256.3626403808594,233.0,79384.7265625,0.0,3611.633056640625,1.0,278.1499938964844,282.89776611328125,298.9039611816406,304.0485534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058305621147156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.8701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768520,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7357789278030396,0.3397201001644134,0.3115433156490326,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8711268901824951,0.5762224197387695,0.5501082539558411,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9026343822479248,0.6418691873550415,0.4508621096611023,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8098678588867188,0.4568124711513519,0.4380558729171753,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.6422950625419617,0.224637821316719,1.0415639877319336,284.9706420898437,284.95001220703125,302.19561767578125,295.90313720703125,299.5562438964844,297.256591796875,284.9704895019531,1.0,0.6706256866455078,0.2343081980943679,1.0,1.0,1.0,-3.3529839515686035,1.5571868419647217,1.7957969903945925,0.796603262424469,1.0,1.0,0.0,256.3626403808594,233.0,79384.7265625,0.0,3611.633056640625,1.0,278.1499938964844,282.89776611328125,298.9039611816406,304.0485534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058305621147156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.8701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768580,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7426177263259888,0.3394679725170135,0.3108886182308197,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.879989743232727,0.5755858421325684,0.549069881439209,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9149282574653624,0.6458396315574646,0.4532713294029236,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8178597092628479,0.4566976428031921,0.4374996721744537,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.6487223505973816,0.224819540977478,1.0402283668518066,284.9667053222656,284.95001220703125,302.1959228515625,295.8942565917969,299.5572204589844,297.2589111328125,284.9665832519531,1.0,0.6646116971969604,0.230297178030014,1.0,1.0,1.0,-3.3515737056732178,1.5562933683395386,1.7952803373336792,0.7971973419189453,1.0,1.0,0.0,245.081771850586,221.0,79322.9453125,0.0,3543.759033203125,1.0,278.1499938964844,282.89410400390625,298.8949584960937,304.03533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059605598449708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.0791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768640,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7426177263259888,0.3394679725170135,0.3108886182308197,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.879989743232727,0.5755858421325684,0.549069881439209,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9149282574653624,0.6458396315574646,0.4532713294029236,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8178597092628479,0.4566976428031921,0.4374996721744537,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.6487223505973816,0.224819540977478,1.0402283668518066,284.9667053222656,284.95001220703125,302.1959228515625,295.8942565917969,299.5572204589844,297.2589111328125,284.9665832519531,1.0,0.6646116971969604,0.230297178030014,1.0,1.0,1.0,-3.3515737056732178,1.5562933683395386,1.7952803373336792,0.7971973419189453,1.0,1.0,0.0,245.081771850586,221.0,79322.9453125,0.0,3543.759033203125,1.0,278.1499938964844,282.89410400390625,298.8949584960937,304.03533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059605598449708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.0791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768700,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7463791966438293,0.3393495976924896,0.3105645775794983,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8848320841789246,0.5752595067024231,0.5485389828681946,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9218933582305908,0.6478300094604492,0.454476535320282,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8220816254615784,0.4566420614719391,0.4372193515300751,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.6522743105888367,0.2249191552400589,1.039582133293152,284.9646911621094,284.95001220703125,302.19488525390625,295.88995361328125,299.5570678710937,297.2599182128906,284.96453857421875,1.0,0.6615292429924011,0.2282916605472564,1.0,1.0,1.0,-3.350882768630981,1.5558514595031738,1.7950313091278076,0.797507107257843,1.0,1.0,0.0,239.3217315673828,221.0,79292.2734375,0.0,3509.19189453125,1.0,278.1499938964844,282.8922424316406,298.8905944824219,304.02886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060195088386536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.627197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768760,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7503829598426819,0.3392355740070343,0.3102428615093231,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8899470567703247,0.5749277472496033,0.5480011105537415,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.929267942905426,0.6498226523399353,0.4556820392608642,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8264864683151245,0.4565871953964233,0.436937928199768,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.6560617089271545,0.2250237315893173,1.0389505624771118,284.962646484375,284.95001220703125,302.19293212890625,295.8856811523437,299.5564880371094,297.2608642578125,284.9624938964844,1.0,0.658409833908081,0.2263166159391403,1.0,1.0,1.0,-3.3502025604248047,1.5554227828979492,1.7947797775268557,0.7977825403213501,1.0,1.0,0.0,233.5095977783203,209.0,79261.953125,0.0,3474.366455078125,1.0,278.1499938964844,282.89044189453125,298.8863220214844,304.0224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060757756233216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.150634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768820,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.759156346321106,0.3390169143676758,0.3096061646938324,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9009835124015808,0.5742498636245728,0.5469095706939697,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9448228478431702,0.6538139581680298,0.4580956995487213,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8359507322311401,0.4564781486988067,0.436373770236969,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6643643379211426,0.225243479013443,1.037726640701294,284.95849609375,284.95001220703125,302.1863098144531,295.8773803710937,299.5541076660156,297.2626037597656,284.9583435058594,1.0,0.6520925760269165,0.222366526722908,1.0,1.0,1.0,-3.348876714706421,1.5546560287475586,1.7942206859588623,0.7980034351348877,1.0,1.0,0.0,221.7976837158203,197.0,79203.1171875,0.0,3404.339599609375,1.0,278.1499938964844,282.88690185546875,298.8779602050781,304.010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061814546585084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.132568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768880,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.759156346321106,0.3390169143676758,0.3096061646938324,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9009835124015808,0.5742498636245728,0.5469095706939697,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9448228478431702,0.6538139581680298,0.4580956995487213,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8359507322311401,0.4564781486988067,0.436373770236969,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6643643379211426,0.225243479013443,1.037726640701294,284.95849609375,284.95001220703125,302.1863098144531,295.8773803710937,299.5541076660156,297.2626037597656,284.9583435058594,1.0,0.6520925760269165,0.222366526722908,1.0,1.0,1.0,-3.348876714706421,1.5546560287475586,1.7942206859588623,0.7980034351348877,1.0,1.0,0.0,221.7976837158203,197.0,79203.1171875,0.0,3404.339599609375,1.0,278.1499938964844,282.88690185546875,298.8779602050781,304.010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061814546585084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.132568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768940,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7690762281417847,0.3388094305992126,0.308978796005249,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9137612581253052,0.5735517144203186,0.5457976460456848,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9608615636825562,0.657810628414154,0.4605123698711395,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8465362191200256,0.4563687145709991,0.4358082711696625,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6737275719642639,0.2254761606454849,1.0365571975708008,284.954345703125,284.95001220703125,302.1756591796875,295.86932373046875,299.5499267578125,297.26416015625,284.9541931152344,1.0,0.6456891894340515,0.2184164375066757,1.0,1.0,1.0,-3.347606658935547,1.554078221321106,1.7935283184051514,0.7974980473518372,1.0,1.0,0.0,209.9973297119141,185.0,79148.015625,0.0,3333.987060546875,1.0,278.1499938964844,282.88360595703125,298.869873046875,303.998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062854647636414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769000,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7690762281417847,0.3388094305992126,0.308978796005249,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9137612581253052,0.5735517144203186,0.5457976460456848,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9608615636825562,0.657810628414154,0.4605123698711395,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8465362191200256,0.4563687145709991,0.4358082711696625,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6737275719642639,0.2254761606454849,1.0365571975708008,284.954345703125,284.95001220703125,302.1756591796875,295.86932373046875,299.5499267578125,297.26416015625,284.9541931152344,1.0,0.6456891894340515,0.2184164375066757,1.0,1.0,1.0,-3.347606658935547,1.554078221321106,1.7935283184051514,0.7974980473518372,1.0,1.0,0.0,209.9973297119141,185.0,79148.015625,0.0,3333.987060546875,1.0,278.1499938964844,282.88360595703125,298.869873046875,303.998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062854647636414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769060,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.780302882194519,0.3386115431785583,0.3083599507808685,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9289847016334534,0.5728408694267273,0.5446733236312866,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9767467975616456,0.6618137955665588,0.4629330933094024,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8585585355758667,0.4562608301639557,0.4352439641952514,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6842631101608276,0.2257197052240371,1.0354362726211548,284.95050048828125,284.95001220703125,302.16064453125,295.86151123046875,299.5440979003906,297.2657165527344,284.9503479003906,1.0,0.6392257213592529,0.2144986689090728,1.0,1.0,1.0,-3.3463902473449707,1.5536203384399414,1.7927699089050293,0.7965771555900574,0.9998736381530762,0.9998736381530762,0.0,198.1685791015625,173.0,79093.2421875,0.0,3263.65234375,1.0,278.1499938964844,282.8807678222656,298.8620300292969,303.9863586425781,293.1499938964844,293.1499938964844,278.1499938964844,36008.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063813090324402,1.0,0.0,0.0,3.996055603027344,3.99608325958252,1.0655070354914642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.712890625,0.0,1953.3985595703125,1895.4371337890625,0.0,3462.9912109375,0.9831132888793944,1.0,0.0,3.0,1.0,0.0
17769120,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.780302882194519,0.3386115431785583,0.3083599507808685,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9289847016334534,0.5728408694267273,0.5446733236312866,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9767467975616456,0.6618137955665588,0.4629330933094024,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8585585355758667,0.4562608301639557,0.4352439641952514,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6842631101608276,0.2257197052240371,1.0354362726211548,284.95050048828125,284.95001220703125,302.16064453125,295.86151123046875,299.5440979003906,297.2657165527344,284.9503479003906,1.0,0.6392257213592529,0.2144986689090728,1.0,1.0,1.0,-3.3463902473449707,1.5536203384399414,1.7927699089050293,0.7965771555900574,0.9998736381530762,0.9998736381530762,0.0,198.1685791015625,173.0,79093.2421875,0.0,3263.65234375,1.0,278.1499938964844,282.8807678222656,298.8620300292969,303.9863586425781,293.1499938964844,293.1499938964844,278.1499938964844,36008.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063813090324402,1.0,0.0,0.0,3.996055603027344,3.99608325958252,1.0655070354914642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.712890625,0.0,1953.3985595703125,1895.4371337890625,0.0,3462.9912109375,0.9831132888793944,1.0,0.0,3.0,1.0,0.0
17769180,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7930490970611572,0.3384256958961487,0.3077501356601715,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9459859132766724,0.572125256061554,0.5435418486595154,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9919651746749878,0.6658251881599426,0.4653583765029907,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.87239009141922,0.456158846616745,0.4346831142902374,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6961262226104736,0.2259755581617355,1.0343629121780396,284.94793701171875,284.95001220703125,302.14093017578125,295.8539428710937,299.5361633300781,297.267333984375,284.9478759765625,1.0,0.6327129602432251,0.2105808854103088,1.0,1.0,1.0,-3.3452439308166504,1.5532240867614746,1.792019963264465,0.7955473065376282,0.9972626566886902,0.9972626566886902,0.0,186.3214569091797,161.0,79028.3046875,0.0,3193.419677734375,1.0,278.1499938964844,282.8795471191406,298.8543395996094,303.97430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36064.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064568281173706,1.0,0.0,0.0,3.993685245513916,3.993712902069092,1.0642434062901884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.181640625,0.0,1950.7303466796875,1895.4371337890625,0.0,3463.693359375,0.9826013445854188,1.0,0.0,3.0,1.0,0.0
17769240,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7930490970611572,0.3384256958961487,0.3077501356601715,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9459859132766724,0.572125256061554,0.5435418486595154,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9919651746749878,0.6658251881599426,0.4653583765029907,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.87239009141922,0.456158846616745,0.4346831142902374,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6961262226104736,0.2259755581617355,1.0343629121780396,284.94793701171875,284.95001220703125,302.14093017578125,295.8539428710937,299.5361633300781,297.267333984375,284.9478759765625,1.0,0.6327129602432251,0.2105808854103088,1.0,1.0,1.0,-3.3452439308166504,1.5532240867614746,1.792019963264465,0.7955473065376282,0.9972626566886902,0.9972626566886902,0.0,186.3214569091797,161.0,79028.3046875,0.0,3193.419677734375,1.0,278.1499938964844,282.8795471191406,298.8543395996094,303.97430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36064.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064568281173706,1.0,0.0,0.0,3.993685245513916,3.993712902069092,1.0642434062901884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.181640625,0.0,1950.7303466796875,1895.4371337890625,0.0,3463.693359375,0.9826013445854188,1.0,0.0,3.0,1.0,0.0
