time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769300,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7998439073562622,0.3383318185806274,0.3074533343315124,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.954647660255432,0.5717535614967346,0.5429732203483582,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.998929798603058,0.6679577231407166,0.466450423002243,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8798648715019226,0.4561032056808471,0.4344077110290527,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7024147510528564,0.2261086106300354,1.0338853597640991,284.9466247558594,284.95001220703125,302.1291809082031,295.8502197265625,299.5313720703125,297.2686462402344,284.946533203125,1.0,0.6293506026268005,0.2086219936609268,1.0,1.0,1.0,-3.34342622756958,1.5523993968963623,1.791026949882507,0.7948137521743774,0.9951611161231996,0.9951611161231996,0.0,180.5172271728516,161.0,78969.15625,0.0,3157.3505859375,1.0,278.1499938964844,282.8793334960937,298.8504333496094,303.96697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36107.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064579606056212,1.0,0.0,0.0,3.9908864498138414,3.99091386795044,1.062752176039794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.3095703125,0.0,1947.4000244140625,1895.4371337890625,0.0,3463.70361328125,0.9819916486740112,1.0,0.0,3.0,1.0,0.0
17769360,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8051642775535583,0.3382052183151245,0.3071992695331573,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9611554741859436,0.57134610414505,0.5424478054046631,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.6705634593963623,0.4592268168926239,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8857858777046204,0.4560152888298034,0.4341774880886078,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7073683142662048,0.2262167334556579,1.0336360931396484,284.9403686523437,284.95001220703125,302.1161499023437,295.8465576171875,299.5267028808594,297.2715148925781,284.9395446777344,1.0,0.6255584359169006,0.2066406607627868,1.0,1.0,1.0,-3.3344368934631348,1.5480395555496216,1.7863974571228027,0.7924709916114807,0.988949418067932,0.988949418067932,0.0,175.8641357421875,164.0,78798.84375,0.0,3109.791259765625,1.0,278.1499938964844,282.8755187988281,298.8463134765625,303.9565124511719,293.1499938964844,293.1499938964844,278.1499938964844,36242.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064127206802368,1.0,0.0,0.0,3.986079454421997,3.986107110977173,1.060193653756869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.2802734375,0.0,1942.1842041015625,1895.4371337890625,0.0,3463.282958984375,0.980926513671875,1.0,0.0,3.0,1.0,0.0
17769420,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8097842335700989,0.3379384577274322,0.3068214654922485,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9665769338607788,0.5704904794692993,0.5415089130401611,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9990000128746032,0.6775767803192139,0.4509163498878479,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8911123871803284,0.4558129906654358,0.4338459968566894,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7119130492210388,0.2264569401741027,1.0339667797088623,284.93707275390625,284.95001220703125,302.0859680175781,295.8393249511719,299.5205078125,297.2864990234375,284.9372253417969,1.0,0.6220839023590088,0.2026779949665069,1.0,1.0,1.0,-3.322837352752685,1.542518138885498,1.7803192138671875,0.7889645099639893,0.97808837890625,0.97808837890625,0.0,171.61720275878906,167.0,78475.53125,0.0,3060.22998046875,1.0,278.1499938964844,282.8788452148437,298.83673095703125,303.9239807128906,293.1499938964844,293.1499938964844,278.1499938964844,36514.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058685302734376,1.0,0.0,0.0,3.965870141983032,3.965897560119629,1.0494705975361285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.3330078125,0.0,1917.989501953125,1895.4371337890625,0.0,3458.2236328125,0.9765904545783995,1.0,0.0,3.0,1.0,0.0
17769480,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8097842335700989,0.3379384577274322,0.3068214654922485,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9665769338607788,0.5704904794692993,0.5415089130401611,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9990000128746032,0.6775767803192139,0.4509163498878479,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8911123871803284,0.4558129906654358,0.4338459968566894,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7119130492210388,0.2264569401741027,1.0339667797088623,284.93707275390625,284.95001220703125,302.0859680175781,295.8393249511719,299.5205078125,297.2864990234375,284.9372253417969,1.0,0.6220839023590088,0.2026779949665069,1.0,1.0,1.0,-3.322837352752685,1.542518138885498,1.7803192138671875,0.7889645099639893,0.97808837890625,0.97808837890625,0.0,171.61720275878906,167.0,78475.53125,0.0,3060.22998046875,1.0,278.1499938964844,282.8788452148437,298.83673095703125,303.9239807128906,293.1499938964844,293.1499938964844,278.1499938964844,36514.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058685302734376,1.0,0.0,0.0,3.965870141983032,3.965897560119629,1.0494705975361285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.3330078125,0.0,1917.989501953125,1895.4371337890625,0.0,3458.2236328125,0.9765904545783995,1.0,0.0,3.0,1.0,0.0
17769540,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8108274936676025,0.3378204107284546,0.3066783547401428,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9677252769470216,0.5700609087944031,0.5410679578781128,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9990000128746032,0.6812732815742493,0.4489427804946899,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8923674821853638,0.4557218253612518,0.4337223172187805,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7130664587020874,0.226605087518692,1.034440279006958,284.9398803710937,284.95001220703125,302.0679931640625,295.8356018066406,299.5162658691406,297.2942810058594,284.9400939941406,1.0,0.6212561130523682,0.2006174027919769,1.0,1.0,1.0,-3.3201780319213867,1.5412517786026,1.7789263725280762,0.7881625890731812,0.9762004017829896,0.9762004017829896,0.0,170.6234588623047,167.0,78374.5390625,0.0,3048.798828125,1.0,278.1499938964844,282.8832397460937,298.8327941894531,303.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36473.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055559635162354,1.0,0.0,0.0,3.957075834274292,3.9571030139923096,1.0448212606206653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.7392578125,0.0,1906.2354736328125,1895.4371337890625,0.0,3455.31640625,0.9745978713035583,1.0,0.0,3.0,1.0,0.0
17769600,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8114026784896851,0.3377146124839782,0.3065626919269562,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9683095812797546,0.5696684718132019,0.5406780242919922,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9990000128746032,0.6845806837081909,0.4478000402450561,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8930795788764954,0.4556413888931274,0.4336245954036712,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7137877941131592,0.2267462015151977,1.03496253490448,284.94268798828125,284.95001220703125,302.04998779296875,295.83221435546875,299.5113525390625,297.3007507324219,284.94293212890625,1.0,0.6208012104034424,0.198715329170227,1.0,1.0,1.0,-3.318703413009644,1.5405503511428833,1.7781529426574707,0.7877135276794434,0.975309193134308,0.975309193134308,0.0,170.0525665283203,170.0,78303.3203125,0.0,3042.35546875,1.0,278.1499938964844,282.8872375488281,298.82958984375,303.9024353027344,293.1499938964844,293.1499938964844,278.1499938964844,36410.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053156971931458,1.0,0.0,0.0,3.95015549659729,3.950182437896729,1.04116998045356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.2587890625,0.0,1896.77685546875,1895.4371337890625,0.0,3453.081787109375,0.9730096459388732,1.0,0.0,3.0,1.0,0.0
17769660,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8112115263938904,0.3374855816364288,0.3063621819019317,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9678356051445008,0.5688498616218567,0.5399134159088135,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6909263134002686,0.4478304982185364,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8929486274719238,0.4554740488529205,0.4334689080715179,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7140709757804871,0.2270380705595016,1.0362794399261477,284.947998046875,284.95001220703125,302.0102844238281,295.82586669921875,299.498046875,297.3103332519531,284.9481506347656,1.0,0.6209219694137573,0.1950394511222839,1.0,1.0,1.0,-3.318971872329712,1.5406956672668457,1.7782762050628662,0.7877148985862732,0.9760860800743104,0.9760860800743104,0.0,170.07289123535156,173.0,78240.75,0.0,3043.058349609375,1.0,278.1499938964844,282.8939514160156,298.8243103027344,303.8908996582031,293.1499938964844,293.1499938964844,278.1499938964844,36229.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050220847129822,1.0,0.0,0.0,3.9415552616119385,3.941582202911377,1.0366412652729196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.923828125,0.0,1884.2265625,1895.4371337890625,0.0,3450.350830078125,0.9709654450416564,1.0,0.0,3.0,1.0,0.0
17769720,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8112115263938904,0.3374855816364288,0.3063621819019317,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9678356051445008,0.5688498616218567,0.5399134159088135,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6909263134002686,0.4478304982185364,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8929486274719238,0.4554740488529205,0.4334689080715179,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7140709757804871,0.2270380705595016,1.0362794399261477,284.947998046875,284.95001220703125,302.0102844238281,295.82586669921875,299.498046875,297.3103332519531,284.9481506347656,1.0,0.6209219694137573,0.1950394511222839,1.0,1.0,1.0,-3.318971872329712,1.5406956672668457,1.7782762050628662,0.7877148985862732,0.9760860800743104,0.9760860800743104,0.0,170.07289123535156,173.0,78240.75,0.0,3043.058349609375,1.0,278.1499938964844,282.8939514160156,298.8243103027344,303.8908996582031,293.1499938964844,293.1499938964844,278.1499938964844,36229.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050220847129822,1.0,0.0,0.0,3.9415552616119385,3.941582202911377,1.0366412652729196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.923828125,0.0,1884.2265625,1895.4371337890625,0.0,3450.350830078125,0.9709654450416564,1.0,0.0,3.0,1.0,0.0
17769780,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8097475171089172,0.3372182548046112,0.3061684668064117,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9658182263374328,0.5680017471313477,0.5391645431518555,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.6965809464454651,0.4500185549259186,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8913604021072388,0.4552828669548034,0.4333335161209106,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7132355570793152,0.227297231554985,1.0376598834991455,284.95123291015625,284.95001220703125,301.9691162109375,295.82086181640625,299.4815673828125,297.3152160644531,284.9513244628906,1.0,0.6219576597213745,0.191363587975502,1.0,1.0,1.0,-3.321964740753174,1.542157530784607,1.779807209968567,0.7884498238563538,0.9783353209495544,0.9783353209495544,0.0,171.1630096435547,176.0,78257.71875,0.0,3055.760986328125,1.0,278.1499938964844,282.8979187011719,298.82049560546875,303.8867492675781,293.1499938964844,293.1499938964844,278.1499938964844,36070.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049811363220216,1.0,0.0,0.0,3.939253330230713,3.939280271530152,1.0354308415116975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.861328125,0.0,1879.9871826171875,1895.4371337890625,0.0,3449.969970703125,0.9703454375267028,1.0,0.0,3.0,1.0,0.0
17769840,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8097475171089172,0.3372182548046112,0.3061684668064117,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9658182263374328,0.5680017471313477,0.5391645431518555,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.6965809464454651,0.4500185549259186,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8913604021072388,0.4552828669548034,0.4333335161209106,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7132355570793152,0.227297231554985,1.0376598834991455,284.95123291015625,284.95001220703125,301.9691162109375,295.82086181640625,299.4815673828125,297.3152160644531,284.9513244628906,1.0,0.6219576597213745,0.191363587975502,1.0,1.0,1.0,-3.321964740753174,1.542157530784607,1.779807209968567,0.7884498238563538,0.9783353209495544,0.9783353209495544,0.0,171.1630096435547,176.0,78257.71875,0.0,3055.760986328125,1.0,278.1499938964844,282.8979187011719,298.82049560546875,303.8867492675781,293.1499938964844,293.1499938964844,278.1499938964844,36070.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049811363220216,1.0,0.0,0.0,3.939253330230713,3.939280271530152,1.0354308415116975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.861328125,0.0,1879.9871826171875,1895.4371337890625,0.0,3449.969970703125,0.9703454375267028,1.0,0.0,3.0,1.0,0.0
17769900,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8086386322975159,0.3370642960071563,0.3060643374919891,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9643521308898926,0.5675597786903381,0.5387850403785706,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.6991600394248962,0.4517307579517364,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8901504874229431,0.4551722407341003,0.43326336145401,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7124846577644348,0.2274069488048553,1.0383177995681765,284.9520874023437,284.95001220703125,301.947998046875,295.8187866210937,299.4722595214844,297.3160400390625,284.9521484375,1.0,0.6227242350578308,0.1895256489515304,1.0,1.0,1.0,-3.3241474628448486,1.543220043182373,1.7809275388717651,0.789002537727356,0.9795949459075928,0.9795949459075928,0.0,172.0137939453125,176.0,78286.5546875,0.0,3065.35498046875,1.0,278.1499938964844,282.89898681640625,298.8189392089844,303.8866271972656,293.1499938964844,293.1499938964844,278.1499938964844,36014.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905045747756958,1.0,0.0,0.0,3.9398610591888414,3.939888000488281,1.0357503015256952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.1630859375,0.0,1880.312255859375,1895.4371337890625,0.0,3450.571044921875,0.9704450964927672,1.0,0.0,3.0,1.0,0.0
17769960,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8073669672012329,0.3368988633155823,0.3059541583061218,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9626883268356324,0.5671073198318481,0.5384001731872559,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.7016168236732483,0.4536987245082855,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8887728452682495,0.4550525844097137,0.4331893026828766,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7115896344184875,0.2275047302246093,1.0389442443847656,284.9526062011719,284.95001220703125,301.926513671875,295.8170166015625,299.46240234375,297.31610107421875,284.9526672363281,1.0,0.6235895752906799,0.1875150948762893,1.0,1.0,1.0,-3.326582670211792,1.5444042682647705,1.7821784019470217,0.7896235585212708,0.9808351397514344,0.9808351397514344,0.0,172.992431640625,179.0,78322.8984375,0.0,3076.239013671875,1.0,278.1499938964844,282.8997497558594,298.81756591796875,303.88726806640625,293.1499938964844,293.1499938964844,278.1499938964844,35970.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905140459537506,1.0,0.0,0.0,3.9411020278930655,3.941128730773926,1.0364028639742171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.681640625,0.0,1881.55322265625,1895.4371337890625,0.0,3451.4521484375,0.970695436000824,1.0,0.0,3.0,1.0,0.0
17770020,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8044304251670837,0.3365357518196106,0.3057143688201904,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9588876962661744,0.5661782026290894,0.5376164317131042,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.7062058448791504,0.4582272469997406,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8856421709060669,0.4547870755195617,0.4330270290374756,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7094483375549316,0.2276658862829208,1.0400919914245603,284.9530639648437,284.95001220703125,301.8824768066406,295.8141784667969,299.4410705566406,297.314208984375,284.9530944824219,1.0,0.6255431175231934,0.1834939867258072,1.0,1.0,1.0,-3.331981658935547,1.547027826309204,1.7849538326263428,0.7910096645355225,0.983154296875,0.983154296875,0.0,175.25091552734375,182.0,78410.25,0.0,3100.927490234375,1.0,278.1499938964844,282.9006042480469,298.8153076171875,303.8901672363281,293.1499938964844,293.1499938964844,278.1499938964844,35914.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053946137428284,1.0,0.0,0.0,3.944814920425415,3.9448418617248535,1.038356685967301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.1552734375,0.0,1885.875732421875,1895.4371337890625,0.0,3453.81591796875,0.971494436264038,1.0,0.0,3.0,1.0,0.0
17770080,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8044304251670837,0.3365357518196106,0.3057143688201904,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9588876962661744,0.5661782026290894,0.5376164317131042,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.7062058448791504,0.4582272469997406,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8856421709060669,0.4547870755195617,0.4330270290374756,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7094483375549316,0.2276658862829208,1.0400919914245603,284.9530639648437,284.95001220703125,301.8824768066406,295.8141784667969,299.4410705566406,297.314208984375,284.9530944824219,1.0,0.6255431175231934,0.1834939867258072,1.0,1.0,1.0,-3.331981658935547,1.547027826309204,1.7849538326263428,0.7910096645355225,0.983154296875,0.983154296875,0.0,175.25091552734375,182.0,78410.25,0.0,3100.927490234375,1.0,278.1499938964844,282.9006042480469,298.8153076171875,303.8901672363281,293.1499938964844,293.1499938964844,278.1499938964844,35914.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053946137428284,1.0,0.0,0.0,3.944814920425415,3.9448418617248535,1.038356685967301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.1552734375,0.0,1885.875732421875,1895.4371337890625,0.0,3453.81591796875,0.971494436264038,1.0,0.0,3.0,1.0,0.0
17770140,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8011747002601624,0.336136132478714,0.3054501414299011,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.954642415046692,0.5652239322662354,0.5368175506591797,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.7104339599609375,0.4632864892482757,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8822004795074463,0.4544908106327057,0.4328450560569763,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7069700956344604,0.2277872711420059,1.0411031246185305,284.9530944824219,284.95001220703125,301.83709716796875,295.812255859375,299.4180908203125,297.3104248046875,284.953125,1.0,0.6276894807815552,0.179472878575325,1.0,1.0,1.0,-3.3377833366394043,1.5498450994491575,1.7879382371902466,0.7925065159797668,0.9852516651153564,0.9852516651153564,0.0,177.7888641357422,185.0,78508.546875,0.0,3128.17431640625,1.0,278.1499938964844,282.901123046875,298.81365966796875,303.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,35886.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056949019432068,1.0,0.0,0.0,3.949342250823975,3.949369430541992,1.0407413810753496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.5263671875,0.0,1891.4827880859373,1895.4371337890625,0.0,3456.6083984375,0.9724963307380676,1.0,0.0,3.0,1.0,0.0
17770200,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8011747002601624,0.336136132478714,0.3054501414299011,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.954642415046692,0.5652239322662354,0.5368175506591797,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.7104339599609375,0.4632864892482757,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8822004795074463,0.4544908106327057,0.4328450560569763,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7069700956344604,0.2277872711420059,1.0411031246185305,284.9530944824219,284.95001220703125,301.83709716796875,295.812255859375,299.4180908203125,297.3104248046875,284.953125,1.0,0.6276894807815552,0.179472878575325,1.0,1.0,1.0,-3.3377833366394043,1.5498450994491575,1.7879382371902466,0.7925065159797668,0.9852516651153564,0.9852516651153564,0.0,177.7888641357422,185.0,78508.546875,0.0,3128.17431640625,1.0,278.1499938964844,282.901123046875,298.81365966796875,303.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,35886.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056949019432068,1.0,0.0,0.0,3.949342250823975,3.949369430541992,1.0407413810753496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.5263671875,0.0,1891.4827880859373,1895.4371337890625,0.0,3456.6083984375,0.9724963307380676,1.0,0.0,3.0,1.0,0.0
17770260,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7977548241615295,0.3357070088386535,0.3051646053791046,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9501104354858398,0.564244270324707,0.5360015034675598,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9990000128746032,0.7143679261207581,0.4686632752418518,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8786035776138306,0.4541685879230499,0.4326444864273071,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7043170928955078,0.2278765588998794,1.041995406150818,284.9530029296875,284.95001220703125,301.7903747558594,295.81103515625,299.3939514160156,297.3056335449219,284.9530029296875,1.0,0.6299451589584351,0.1753305196762085,1.0,1.0,1.0,-3.3437557220458984,1.5527440309524536,1.7910116910934448,0.7940518856048584,0.9871838092803956,0.9871838092803956,0.0,180.50601196289065,188.0,78612.0859375,0.0,3156.912353515625,1.0,278.1499938964844,282.9015808105469,298.8125915527344,303.8999938964844,293.1499938964844,293.1499938964844,278.1499938964844,35874.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060110449790956,1.0,0.0,0.0,3.954162359237671,3.954189300537109,1.0432833050799672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.9013671875,0.0,1897.60498046875,1895.4371337890625,0.0,3459.548583984375,0.9735751152038574,1.0,0.0,3.0,1.0,0.0
17770320,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7977548241615295,0.3357070088386535,0.3051646053791046,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9501104354858398,0.564244270324707,0.5360015034675598,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9990000128746032,0.7143679261207581,0.4686632752418518,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8786035776138306,0.4541685879230499,0.4326444864273071,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7043170928955078,0.2278765588998794,1.041995406150818,284.9530029296875,284.95001220703125,301.7903747558594,295.81103515625,299.3939514160156,297.3056335449219,284.9530029296875,1.0,0.6299451589584351,0.1753305196762085,1.0,1.0,1.0,-3.3437557220458984,1.5527440309524536,1.7910116910934448,0.7940518856048584,0.9871838092803956,0.9871838092803956,0.0,180.50601196289065,188.0,78612.0859375,0.0,3156.912353515625,1.0,278.1499938964844,282.9015808105469,298.8125915527344,303.8999938964844,293.1499938964844,293.1499938964844,278.1499938964844,35874.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060110449790956,1.0,0.0,0.0,3.954162359237671,3.954189300537109,1.0432833050799672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.9013671875,0.0,1897.60498046875,1895.4371337890625,0.0,3459.548583984375,0.9735751152038574,1.0,0.0,3.0,1.0,0.0
17770380,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7942591905593872,0.3352532982826233,0.3048603236675262,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9453999400138856,0.5632410645484924,0.5351675748825073,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9990000128746032,0.7180506587028503,0.4742249250411987,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8749474287033081,0.4538237154483795,0.4324264526367187,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7015763521194458,0.2279397398233413,1.0427862405776978,284.9528503417969,284.95001220703125,301.7423095703125,295.8103942871094,299.3688049316406,297.3001403808594,284.952880859375,1.0,0.6322593092918396,0.1711881756782531,1.0,1.0,1.0,-3.3497633934021,1.555658936500549,1.7941043376922607,0.7956094741821289,0.9889816045761108,0.9889816045761108,0.0,183.33973693847656,191.0,78717.4921875,0.0,3186.49267578125,1.0,278.1499938964844,282.9021301269531,298.81201171875,303.90606689453125,293.1499938964844,293.1499938964844,278.1499938964844,35870.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063296914100648,1.0,0.0,0.0,3.9590096473693848,3.9590368270874015,1.045842736857594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.7353515625,0.0,1903.8463134765625,1895.4371337890625,0.0,3462.510986328125,0.974666178226471,1.0,0.0,3.0,1.0,0.0
17770440,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7942591905593872,0.3352532982826233,0.3048603236675262,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9453999400138856,0.5632410645484924,0.5351675748825073,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9990000128746032,0.7180506587028503,0.4742249250411987,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8749474287033081,0.4538237154483795,0.4324264526367187,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7015763521194458,0.2279397398233413,1.0427862405776978,284.9528503417969,284.95001220703125,301.7423095703125,295.8103942871094,299.3688049316406,297.3001403808594,284.952880859375,1.0,0.6322593092918396,0.1711881756782531,1.0,1.0,1.0,-3.3497633934021,1.555658936500549,1.7941043376922607,0.7956094741821289,0.9889816045761108,0.9889816045761108,0.0,183.33973693847656,191.0,78717.4921875,0.0,3186.49267578125,1.0,278.1499938964844,282.9021301269531,298.81201171875,303.90606689453125,293.1499938964844,293.1499938964844,278.1499938964844,35870.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063296914100648,1.0,0.0,0.0,3.9590096473693848,3.9590368270874015,1.045842736857594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.7353515625,0.0,1903.8463134765625,1895.4371337890625,0.0,3462.510986328125,0.974666178226471,1.0,0.0,3.0,1.0,0.0
17770500,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7925024628639221,0.3350183665752411,0.3047018349170685,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9430044293403624,0.5627313852310181,0.5347440242767334,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.7198077440261841,0.4770455956459045,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.873117983341217,0.4536434710025787,0.4323111474514007,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7001909613609314,0.2279631197452545,1.043148636817932,284.9527587890625,284.95001220703125,301.7178039550781,295.8102722167969,299.3559265136719,297.2972106933594,284.9527893066406,1.0,0.6334273815155029,0.1691170036792755,1.0,1.0,1.0,-3.352752685546875,1.5571091175079346,1.7956435680389404,0.7963853478431702,0.9898367524147034,0.9898367524147034,0.0,184.7862243652344,191.0,78770.171875,0.0,3201.457275390625,1.0,278.1499938964844,282.9024658203125,298.8118896484375,303.9093017578125,293.1499938964844,293.1499938964844,278.1499938964844,35870.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064871668815612,1.0,0.0,0.0,3.961394786834717,3.9614219665527344,1.0471032965142513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.2001953125,0.0,1906.9378662109373,1895.4371337890625,0.0,3463.974853515625,0.975204348564148,1.0,0.0,3.0,1.0,0.0
17770560,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7907459735870361,0.3347784578800201,0.3045393228530884,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9405919909477234,0.5622164607048035,0.5343161225318909,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9990000128746032,0.7215108871459961,0.4798837006092071,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8712940216064453,0.4534582793712616,0.4321916997432709,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6988012790679932,0.2279815375804901,1.0434907674789429,284.95269775390625,284.95001220703125,301.6929931640625,295.8102111816406,299.3428649902344,297.294189453125,284.95269775390625,1.0,0.6345993280410767,0.1670060008764267,1.0,1.0,1.0,-3.3557233810424805,1.5585500001907349,1.7971733808517456,0.7971571087837219,0.990664005279541,0.990664005279541,0.0,186.24807739257807,194.0,78822.625,0.0,3216.49365234375,1.0,278.1499938964844,282.9028015136719,298.81182861328125,303.91259765625,293.1499938964844,293.1499938964844,278.1499938964844,35871.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906643271446228,1.0,0.0,0.0,3.963740587234497,3.963767528533936,1.0483437336006318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.6572265625,0.0,1909.9888916015625,1895.4371337890625,0.0,3465.42626953125,0.975734293460846,1.0,0.0,3.0,1.0,0.0
17770620,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7872477173805237,0.3342847228050232,0.3042029738426208,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.935742735862732,0.5611720681190491,0.5334479808807373,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9990000128746032,0.72476726770401,0.4855910837650299,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8676766753196716,0.4530737102031708,0.4319407939910888,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6960222125053406,0.2280050963163375,1.044120192527771,284.9525451660156,284.95001220703125,301.6424255371094,295.810302734375,299.316162109375,297.2879943847656,284.9525451660156,1.0,0.6369472742080688,0.1627839803695678,1.0,1.0,1.0,-3.361593008041382,1.5613963603973389,1.800196647644043,0.7986834049224854,0.9922373294830322,0.9922373294830322,0.0,189.2076568603516,197.0,78926.3046875,0.0,3246.685302734375,1.0,278.1499938964844,282.9035949707031,298.8118896484375,303.9193725585937,293.1499938964844,293.1499938964844,278.1499938964844,35874.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069520235061646,1.0,0.0,0.0,3.9682869911193848,3.9683141708374015,1.0507500292078475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.44921875,0.0,1915.9288330078125,1895.4371337890625,0.0,3468.2958984375,0.9767628908157348,1.0,0.0,3.0,1.0,0.0
17770680,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7872477173805237,0.3342847228050232,0.3042029738426208,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.935742735862732,0.5611720681190491,0.5334479808807373,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9990000128746032,0.72476726770401,0.4855910837650299,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8676766753196716,0.4530737102031708,0.4319407939910888,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6960222125053406,0.2280050963163375,1.044120192527771,284.9525451660156,284.95001220703125,301.6424255371094,295.810302734375,299.316162109375,297.2879943847656,284.9525451660156,1.0,0.6369472742080688,0.1627839803695678,1.0,1.0,1.0,-3.361593008041382,1.5613963603973389,1.800196647644043,0.7986834049224854,0.9922373294830322,0.9922373294830322,0.0,189.2076568603516,197.0,78926.3046875,0.0,3246.685302734375,1.0,278.1499938964844,282.9035949707031,298.8118896484375,303.9193725585937,293.1499938964844,293.1499938964844,278.1499938964844,35874.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069520235061646,1.0,0.0,0.0,3.9682869911193848,3.9683141708374015,1.0507500292078475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.44921875,0.0,1915.9288330078125,1895.4371337890625,0.0,3468.2958984375,0.9767628908157348,1.0,0.0,3.0,1.0,0.0
17770740,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7851667404174805,0.3339799642562866,0.3039940893650055,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9328349828720092,0.56053626537323,0.5329191088676453,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9990000128746032,0.7266266345977783,0.4890221059322357,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.865534245967865,0.4528339207172394,0.4317824244499206,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6943629384040833,0.2280114740133285,1.0444653034210205,284.95245361328125,284.95001220703125,301.61151123046875,295.8104553222656,299.2998352050781,297.2841796875,284.95245361328125,1.0,0.638353705406189,0.1602507829666137,1.0,1.0,1.0,-3.3650567531585693,1.5630756616592407,1.801980972290039,0.7995848059654236,0.9931278824806212,0.9931278824806212,0.0,190.9996337890625,197.0,78987.265625,0.0,3264.80908203125,1.0,278.1499938964844,282.90411376953125,298.81201171875,303.9234313964844,293.1499938964844,293.1499938964844,278.1499938964844,35877.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907133936882019,1.0,0.0,0.0,3.970897912979126,3.970925092697144,1.0521331432755687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.3525390625,0.0,1919.3538818359373,1895.4371337890625,0.0,3469.986328125,0.9773542881011964,1.0,0.0,3.0,1.0,0.0
17770800,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7837899923324585,0.3337743878364563,0.3038528561592102,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9309037923812866,0.5601097345352173,0.5325642824172974,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,0.727839469909668,0.4913085401058197,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8641204833984375,0.4526715278625488,0.4316746592521667,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6932631731033325,0.2280135452747345,1.0446865558624268,284.9523620605469,284.95001220703125,301.5906677246094,295.810546875,299.2888488769531,297.2816162109375,284.952392578125,1.0,0.6392900347709656,0.1585619747638702,1.0,1.0,1.0,-3.3673465251922607,1.5641857385635376,1.8031607866287231,0.8001812100410461,0.9937045574188232,0.9937045574188232,0.0,192.1995391845703,200.0,79027.515625,0.0,3276.8974609375,1.0,278.1499938964844,282.9045104980469,298.8121032714844,303.9261474609375,293.1499938964844,293.1499938964844,278.1499938964844,35880.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072548747062684,1.0,0.0,0.0,3.97260332107544,3.972630500793457,1.0530370673222933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.90234375,0.0,1921.595703125,1895.4371337890625,0.0,3471.110595703125,0.97774076461792,1.0,0.0,3.0,1.0,0.0
17770860,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7803847789764404,0.3332473933696747,0.3034886121749878,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9261132478713988,0.5590285658836365,0.5316638350486755,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,0.7307206988334656,0.4970163106918335,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8606358766555786,0.4522505700588226,0.431391954421997,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6905356049537659,0.2280076891183853,1.0451916456222534,284.95220947265625,284.95001220703125,301.5376892089844,295.8108215332031,299.2608642578125,297.275146484375,284.9522399902344,1.0,0.6416189074516296,0.1543688774108886,1.0,1.0,1.0,-3.3729565143585205,1.5669047832489014,1.8060517311096191,0.8016435503959656,0.9950494766235352,0.9950494766235352,0.0,195.2130126953125,203.0,79125.1953125,0.0,3307.00537109375,1.0,278.1499938964844,282.9055480957031,298.81231689453125,303.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,35886.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075534343719482,1.0,0.0,0.0,3.976630926132202,3.97665810585022,1.0551733566899202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.796875,0.0,1926.9072265625,1895.4371337890625,0.0,3473.884521484375,0.9786543250083924,1.0,0.0,3.0,1.0,0.0
17770920,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7803847789764404,0.3332473933696747,0.3034886121749878,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9261132478713988,0.5590285658836365,0.5316638350486755,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,0.7307206988334656,0.4970163106918335,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8606358766555786,0.4522505700588226,0.431391954421997,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6905356049537659,0.2280076891183853,1.0451916456222534,284.95220947265625,284.95001220703125,301.5376892089844,295.8108215332031,299.2608642578125,297.275146484375,284.9522399902344,1.0,0.6416189074516296,0.1543688774108886,1.0,1.0,1.0,-3.3729565143585205,1.5669047832489014,1.8060517311096191,0.8016435503959656,0.9950494766235352,0.9950494766235352,0.0,195.2130126953125,203.0,79125.1953125,0.0,3307.00537109375,1.0,278.1499938964844,282.9055480957031,298.81231689453125,303.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,35886.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075534343719482,1.0,0.0,0.0,3.976630926132202,3.97665810585022,1.0551733566899202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.796875,0.0,1926.9072265625,1895.4371337890625,0.0,3473.884521484375,0.9786543250083924,1.0,0.0,3.0,1.0,0.0
17770980,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7770419716835022,0.3327052891254425,0.3031114637851715,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9214091300964355,0.5579303503036499,0.5307480692863464,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9990000128746032,0.7334242463111877,0.5026993155479431,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8572309613227844,0.4518128037452698,0.4310940504074096,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6878494620323181,0.2279895842075348,1.0456442832946775,284.9520263671875,284.95001220703125,301.48358154296875,295.8109436035156,299.2323303222656,297.2685852050781,284.9520568847656,1.0,0.6439297199249268,0.1501757800579071,1.0,1.0,1.0,-3.378422498703003,1.5695533752441406,1.8088690042495728,0.8030701279640198,0.9962720274925232,0.9962720274925232,0.0,198.24044799804688,206.0,79218.8359375,0.0,3336.957275390625,1.0,278.1499938964844,282.9067077636719,298.8123779296875,303.9389953613281,293.1499938964844,293.1499938964844,278.1499938964844,35894.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078503847122192,1.0,0.0,0.0,3.980355739593506,3.980383157730103,1.0571510529189254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.0107421875,0.0,1931.840087890625,1895.4371337890625,0.0,3476.6435546875,0.9795001745224,1.0,0.0,3.0,1.0,0.0
17771040,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7770419716835022,0.3327052891254425,0.3031114637851715,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9214091300964355,0.5579303503036499,0.5307480692863464,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9990000128746032,0.7334242463111877,0.5026993155479431,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8572309613227844,0.4518128037452698,0.4310940504074096,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6878494620323181,0.2279895842075348,1.0456442832946775,284.9520263671875,284.95001220703125,301.48358154296875,295.8109436035156,299.2323303222656,297.2685852050781,284.9520568847656,1.0,0.6439297199249268,0.1501757800579071,1.0,1.0,1.0,-3.378422498703003,1.5695533752441406,1.8088690042495728,0.8030701279640198,0.9962720274925232,0.9962720274925232,0.0,198.24044799804688,206.0,79218.8359375,0.0,3336.957275390625,1.0,278.1499938964844,282.9067077636719,298.8123779296875,303.9389953613281,293.1499938964844,293.1499938964844,278.1499938964844,35894.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078503847122192,1.0,0.0,0.0,3.980355739593506,3.980383157730103,1.0571510529189254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.0107421875,0.0,1931.840087890625,1895.4371337890625,0.0,3476.6435546875,0.9795001745224,1.0,0.0,3.0,1.0,0.0
17771100,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7753961086273193,0.3324289619922638,0.3029183447360992,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9191009402275084,0.5573758482933044,0.5302851796150208,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.7347128987312317,0.5055282115936279,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8555601239204407,0.45158851146698,0.4309401512145996,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6865240931510925,0.2279764860868454,1.0458530187606812,284.95196533203125,284.95001220703125,301.45611572265625,295.8109130859375,299.2178649902344,297.2652893066406,284.95196533203125,1.0,0.645077645778656,0.1480792313814163,1.0,1.0,1.0,-3.3811028003692627,1.5708519220352173,1.810250759124756,0.8037701845169067,0.9968365430831908,0.9968365430831908,0.0,199.7576599121093,206.0,79264.0,0.0,3351.86572265625,1.0,278.1499938964844,282.9073486328125,298.8123474121094,303.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,35898.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079992175102234,1.0,0.0,0.0,3.982099533081055,3.9821269512176514,1.0580774869595189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.32421875,0.0,1934.1563720703125,1895.4371337890625,0.0,3478.026123046875,0.9798964262008668,1.0,0.0,3.0,1.0,0.0
