time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771160,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7737648487091064,0.332149475812912,0.3027226030826568,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9168234467506408,0.5568181276321411,0.5298195481300354,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9990000128746032,0.7359676361083984,0.5083540678024292,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8539073467254639,0.4513611495494842,0.4307834804058075,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6852084398269653,0.2279610186815261,1.046052098274231,284.95184326171875,284.95001220703125,301.4283752441406,295.810791015625,299.2032775878906,297.26202392578125,284.9518737792969,1.0,0.6462189555168152,0.1459378600120544,1.0,1.0,1.0,-3.383725881576538,1.5721224546432495,1.811603307723999,0.8044561743736267,0.9973533153533936,0.9973533153533936,0.0,201.27880859375,209.0,79307.609375,0.0,3366.71923828125,1.0,278.1499938964844,282.9079895019531,298.8122253417969,303.9447326660156,293.1499938964844,293.1499938964844,278.1499938964844,35903.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081490635871888,1.0,0.0,0.0,3.983750343322754,3.983777523040772,1.0589549219730543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.3662109375,0.0,1936.3570556640625,1895.4371337890625,0.0,3479.41845703125,0.9802719354629515,1.0,0.0,3.0,1.0,0.0
17771220,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7705258131027222,0.3315818905830383,0.3023252487182617,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9123481512069702,0.5556941032409668,0.5288819074630737,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.7384174466133118,0.5138251185417175,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8506326675415039,0.4508980214595794,0.4304640889167785,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6825880408287048,0.2279240489006042,1.046431303024292,284.9515075683594,284.95001220703125,301.3720703125,295.8102111816406,299.1737976074219,297.2555847167969,284.9515075683594,1.0,0.648474395275116,0.1416550874710083,1.0,1.0,1.0,-3.388685464859009,1.5745235681533811,1.814161777496338,0.8057579398155212,0.9981614351272584,0.9981614351272584,0.0,204.3500518798828,212.0,79388.0546875,0.0,3396.020263671875,1.0,278.1499938964844,282.9092712402344,298.81170654296875,303.94970703125,293.1499938964844,293.1499938964844,278.1499938964844,35916.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084553718566896,1.0,0.0,0.0,3.986724376678467,3.986751794815064,1.0605367606331129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.2822265625,0.0,1940.36572265625,1895.4371337890625,0.0,3482.26318359375,0.980950653553009,1.0,0.0,3.0,1.0,0.0
17771280,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7705258131027222,0.3315818905830383,0.3023252487182617,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9123481512069702,0.5556941032409668,0.5288819074630737,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.7384174466133118,0.5138251185417175,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8506326675415039,0.4508980214595794,0.4304640889167785,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6825880408287048,0.2279240489006042,1.046431303024292,284.9515075683594,284.95001220703125,301.3720703125,295.8102111816406,299.1737976074219,297.2555847167969,284.9515075683594,1.0,0.648474395275116,0.1416550874710083,1.0,1.0,1.0,-3.388685464859009,1.5745235681533811,1.814161777496338,0.8057579398155212,0.9981614351272584,0.9981614351272584,0.0,204.3500518798828,212.0,79388.0546875,0.0,3396.020263671875,1.0,278.1499938964844,282.9092712402344,298.81170654296875,303.94970703125,293.1499938964844,293.1499938964844,278.1499938964844,35916.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084553718566896,1.0,0.0,0.0,3.986724376678467,3.986751794815064,1.0605367606331129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.2822265625,0.0,1940.36572265625,1895.4371337890625,0.0,3482.26318359375,0.980950653553009,1.0,0.0,3.0,1.0,0.0
17771340,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7671319842338562,0.3309943675994873,0.3019210398197174,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.907768964767456,0.5545493364334106,0.5279366970062256,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9989319443702698,0.7409532070159912,0.5177828669548035,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8471999168395996,0.4504146575927734,0.4301374554634094,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6798098087310791,0.2278738468885421,1.046802282333374,284.9503173828125,284.95001220703125,301.314697265625,295.8091125488281,299.144287109375,297.2501220703125,284.9502868652344,1.0,0.6505899429321289,0.1373723298311233,1.0,1.0,1.0,-3.391941547393799,1.5760948657989502,1.8158468008041384,0.8066357374191284,0.9977775812149048,0.9977775812149048,0.0,207.59771728515625,215.0,79434.21875,0.0,3422.30908203125,1.0,278.1499938964844,282.9102478027344,298.8104858398437,303.9523010253906,293.1499938964844,293.1499938964844,278.1499938964844,35953.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087297916412354,1.0,0.0,0.0,3.988237857818604,3.9882652759552,1.061342004504695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.47265625,0.0,1942.6571044921875,1895.4371337890625,0.0,3484.811767578125,0.9813095927238464,1.0,0.0,3.0,1.0,0.0
17771400,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7671319842338562,0.3309943675994873,0.3019210398197174,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.907768964767456,0.5545493364334106,0.5279366970062256,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9989319443702698,0.7409532070159912,0.5177828669548035,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8471999168395996,0.4504146575927734,0.4301374554634094,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6798098087310791,0.2278738468885421,1.046802282333374,284.9503173828125,284.95001220703125,301.314697265625,295.8091125488281,299.144287109375,297.2501220703125,284.9502868652344,1.0,0.6505899429321289,0.1373723298311233,1.0,1.0,1.0,-3.391941547393799,1.5760948657989502,1.8158468008041384,0.8066357374191284,0.9977775812149048,0.9977775812149048,0.0,207.59771728515625,215.0,79434.21875,0.0,3422.30908203125,1.0,278.1499938964844,282.9102478027344,298.8104858398437,303.9523010253906,293.1499938964844,293.1499938964844,278.1499938964844,35953.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087297916412354,1.0,0.0,0.0,3.988237857818604,3.9882652759552,1.061342004504695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.47265625,0.0,1942.6571044921875,1895.4371337890625,0.0,3484.811767578125,0.9813095927238464,1.0,0.0,3.0,1.0,0.0
17771460,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7636117935180664,0.3303867280483246,0.301507830619812,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9031898975372314,0.5533812046051025,0.5269798636436462,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9969698786735536,0.7438014149665833,0.5199933052062988,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8436355590820312,0.4499079287052154,0.4297991991043091,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6768997311592102,0.2278124541044235,1.0471651554107666,284.9484558105469,284.95001220703125,301.2563171386719,295.8073425292969,299.115234375,297.24658203125,284.9483947753906,1.0,0.6524969339370728,0.1331134885549545,1.0,1.0,1.0,-3.39302134513855,1.57661235332489,1.8164091110229488,0.8069434762001038,0.9958112239837646,0.9958112239837646,0.0,210.9899444580078,218.0,79432.1484375,0.0,3444.430419921875,1.0,278.1499938964844,282.9113464355469,298.80841064453125,303.9510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36019.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089276790618896,1.0,0.0,0.0,3.987199306488037,3.987226724624634,1.0607893727865305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.357421875,0.0,1941.833740234375,1895.4371337890625,0.0,3486.649658203125,0.9811092615127563,1.0,0.0,3.0,1.0,0.0
17771520,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7636117935180664,0.3303867280483246,0.301507830619812,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9031898975372314,0.5533812046051025,0.5269798636436462,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9969698786735536,0.7438014149665833,0.5199933052062988,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8436355590820312,0.4499079287052154,0.4297991991043091,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6768997311592102,0.2278124541044235,1.0471651554107666,284.9484558105469,284.95001220703125,301.2563171386719,295.8073425292969,299.115234375,297.24658203125,284.9483947753906,1.0,0.6524969339370728,0.1331134885549545,1.0,1.0,1.0,-3.39302134513855,1.57661235332489,1.8164091110229488,0.8069434762001038,0.9958112239837646,0.9958112239837646,0.0,210.9899444580078,218.0,79432.1484375,0.0,3444.430419921875,1.0,278.1499938964844,282.9113464355469,298.80841064453125,303.9510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36019.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089276790618896,1.0,0.0,0.0,3.987199306488037,3.987226724624634,1.0607893727865305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.357421875,0.0,1941.833740234375,1895.4371337890625,0.0,3486.649658203125,0.9811092615127563,1.0,0.0,3.0,1.0,0.0
17771580,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7603371143341064,0.3297746777534485,0.3010812401771545,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8990278840065002,0.5522052645683289,0.5260056853294373,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9951408505439758,0.7468316555023193,0.5221476554870605,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8403280377388,0.4493911862373352,0.4294419586658478,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6742075085639954,0.2277540117502212,1.047497272491455,284.9476928710937,284.95001220703125,301.19696044921875,295.8047790527344,299.08642578125,297.2443542480469,284.9476623535156,1.0,0.6542996168136597,0.1288546621799469,1.0,1.0,1.0,-3.393918991088867,1.577046036720276,1.8168729543685915,0.8071826696395874,0.9938109517097472,0.9938109517097472,0.0,214.2188720703125,221.0,79414.546875,0.0,3465.211181640625,1.0,278.1499938964844,282.9136657714844,298.80548095703125,303.94732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36064.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090529680252076,1.0,0.0,0.0,3.9843146800994873,3.984342098236084,1.0592550552246394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.328125,0.0,1938.4197998046875,1895.4371337890625,0.0,3487.812744140625,0.9804880023002625,1.0,0.0,3.0,1.0,0.0
17771640,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7603371143341064,0.3297746777534485,0.3010812401771545,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8990278840065002,0.5522052645683289,0.5260056853294373,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9951408505439758,0.7468316555023193,0.5221476554870605,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8403280377388,0.4493911862373352,0.4294419586658478,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6742075085639954,0.2277540117502212,1.047497272491455,284.9476928710937,284.95001220703125,301.19696044921875,295.8047790527344,299.08642578125,297.2443542480469,284.9476623535156,1.0,0.6542996168136597,0.1288546621799469,1.0,1.0,1.0,-3.393918991088867,1.577046036720276,1.8168729543685915,0.8071826696395874,0.9938109517097472,0.9938109517097472,0.0,214.2188720703125,221.0,79414.546875,0.0,3465.211181640625,1.0,278.1499938964844,282.9136657714844,298.80548095703125,303.94732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36064.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090529680252076,1.0,0.0,0.0,3.9843146800994873,3.984342098236084,1.0592550552246394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.328125,0.0,1938.4197998046875,1895.4371337890625,0.0,3487.812744140625,0.9804880023002625,1.0,0.0,3.0,1.0,0.0
17771700,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7587702870368958,0.3294678032398224,0.3008655607700348,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8970237970352173,0.5516158938407898,0.5255154371261597,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9942753314971924,0.7483623027801514,0.5232423543930054,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8387463092803955,0.4491307735443115,0.4292595684528351,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6729239821434021,0.2277263551950454,1.047662615776062,284.9475402832031,284.95001220703125,301.1669006347656,295.8031616210937,299.07196044921875,297.243408203125,284.9475402832031,1.0,0.6551804542541504,0.1267252415418625,1.0,1.0,1.0,-3.3943660259246826,1.5772618055343628,1.81710422039032,0.8073028326034546,0.9928849339485168,0.9928849339485168,0.0,215.7957763671875,221.0,79403.3203125,0.0,3475.394775390625,1.0,278.1499938964844,282.9150390625,298.80377197265625,303.9449768066406,293.1499938964844,293.1499938964844,278.1499938964844,36079.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091097712516784,1.0,0.0,0.0,3.9825758934021,3.982603311538696,1.058330667547125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.8759765625,0.0,1936.25830078125,1895.4371337890625,0.0,3488.340087890625,0.9801052212715148,1.0,0.0,3.0,1.0,0.0
17771760,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7572425603866577,0.3291598558425903,0.3006483614444732,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8950619101524353,0.5510252714157104,0.5250232815742493,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.993432641029358,0.7498930096626282,0.5243399739265442,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8372038006782532,0.4488688111305237,0.4290749728679657,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6716751456260681,0.2276994585990905,1.047828197479248,284.9474792480469,284.95001220703125,301.1366271972656,295.80126953125,299.0574035644531,297.2425537109375,284.9474792480469,1.0,0.6560507416725159,0.1246346533298492,1.0,1.0,1.0,-3.394810199737549,1.5774760246276855,1.8173341751098635,0.8074228763580322,0.9919931292533876,0.9919931292533876,0.0,217.354248046875,224.0,79390.609375,0.0,3485.46728515625,1.0,278.1499938964844,282.91650390625,298.80181884765625,303.9422912597656,293.1499938964844,293.1499938964844,278.1499938964844,36089.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091659188270568,1.0,0.0,0.0,3.980698585510254,3.9807260036468506,1.0573331792329554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.130859375,0.0,1933.88427734375,1895.4371337890625,0.0,3488.861572265625,0.9796884655952454,1.0,0.0,3.0,1.0,0.0
17771820,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7542814612388611,0.328539490699768,0.300209105014801,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8912390470504761,0.5498393177986145,0.5240335464477539,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9917914867401124,0.7529432773590088,0.5265315771102905,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8342112302780151,0.448339968919754,0.4286999106407165,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6692605018615723,0.2276466637849807,1.04815936088562,284.9474182128906,284.95001220703125,301.07537841796875,295.7967224121094,299.0280456542969,297.240966796875,284.9474182128906,1.0,0.6577679514884949,0.1204534694552421,1.0,1.0,1.0,-3.395674705505371,1.577892541885376,1.8177821636199951,0.807658851146698,0.9902520179748536,0.9902520179748536,0.0,220.43603515625,227.0,79361.0,0.0,3505.36083984375,1.0,278.1499938964844,282.9195861816406,298.7972412109375,303.9359741210937,293.1499938964844,293.1499938964844,278.1499938964844,36103.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909290075302124,1.0,0.0,0.0,3.976650476455689,3.976677894592285,1.0551838158789906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.7626953125,0.0,1928.69970703125,1895.4371337890625,0.0,3490.014404296875,0.9787836074829102,1.0,0.0,3.0,1.0,0.0
17771880,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7542814612388611,0.328539490699768,0.300209105014801,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8912390470504761,0.5498393177986145,0.5240335464477539,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9917914867401124,0.7529432773590088,0.5265315771102905,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8342112302780151,0.448339968919754,0.4286999106407165,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6692605018615723,0.2276466637849807,1.04815936088562,284.9474182128906,284.95001220703125,301.07537841796875,295.7967224121094,299.0280456542969,297.240966796875,284.9474182128906,1.0,0.6577679514884949,0.1204534694552421,1.0,1.0,1.0,-3.395674705505371,1.577892541885376,1.8177821636199951,0.807658851146698,0.9902520179748536,0.9902520179748536,0.0,220.43603515625,227.0,79361.0,0.0,3505.36083984375,1.0,278.1499938964844,282.9195861816406,298.7972412109375,303.9359741210937,293.1499938964844,293.1499938964844,278.1499938964844,36103.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909290075302124,1.0,0.0,0.0,3.976650476455689,3.976677894592285,1.0551838158789906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.7626953125,0.0,1928.69970703125,1895.4371337890625,0.0,3490.014404296875,0.9787836074829102,1.0,0.0,3.0,1.0,0.0
17771940,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7523254156112671,0.3281138241291046,0.2999068200588226,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8887004256248474,0.5490290522575378,0.5233566761016846,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9906949400901794,0.7550050616264343,0.5280144214630127,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8322303295135498,0.4479767382144928,0.4284411370754242,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6676682829856873,0.2276106029748916,1.0483826398849487,284.9473876953125,284.95001220703125,301.0332336425781,295.79296875,299.00787353515625,297.23992919921875,284.9473876953125,1.0,0.6589235663414001,0.1176102682948112,1.0,1.0,1.0,-3.396237850189209,1.578163504600525,1.818074345588684,0.8078141212463379,0.9890491366386414,0.9890491366386414,0.0,222.51824951171875,227.0,79337.6484375,0.0,3518.758056640625,1.0,278.1499938964844,282.9216613769531,298.7935485839844,303.9309387207031,293.1499938964844,293.1499938964844,278.1499938964844,36110.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093937277793884,1.0,0.0,0.0,3.9737281799316406,3.973755598068237,1.0536335821598186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.736328125,0.0,1924.9425048828125,1895.4371337890625,0.0,3490.976318359375,0.97812819480896,1.0,0.0,3.0,1.0,0.0
17772000,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7514190077781677,0.3279128074645996,0.299763947725296,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8875206708908081,0.5486470460891724,0.5230374932289124,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9901828169822692,0.7559728026390076,0.5287107229232788,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8313107490539551,0.4478051662445068,0.4283187091350555,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6669310331344604,0.2275935411453247,1.0484873056411743,284.9473876953125,284.95001220703125,301.01324462890625,295.7909851074219,298.9983215332031,297.23944091796875,284.9473876953125,1.0,0.6594653725624084,0.1162722930312156,1.0,1.0,1.0,-3.396497964859009,1.5782885551452637,1.818209409713745,0.8078862428665161,0.9884760975837708,0.9884760975837708,0.0,223.4964904785156,230.0,79326.0,0.0,3525.04345703125,1.0,278.1499938964844,282.92266845703125,298.79168701171875,303.9284362792969,293.1499938964844,293.1499938964844,278.1499938964844,36114.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094535708427428,1.0,0.0,0.0,3.972322463989258,3.9723496437072754,1.0528882512517157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.23046875,0.0,1923.1351318359373,1895.4371337890625,0.0,3491.53173828125,0.977812647819519,1.0,0.0,3.0,1.0,0.0
17772060,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.748642086982727,0.3272738754749298,0.2993076741695404,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8838964700698853,0.5474424362182617,0.52202969789505,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9885940551757812,0.7589570879936218,0.5308598875999451,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8284871578216553,0.447260320186615,0.4279276132583618,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6646773815155029,0.2275373935699463,1.0488011837005615,284.947265625,284.95001220703125,300.95025634765625,295.783935546875,298.9681091308594,297.2379150390625,284.947265625,1.0,0.6611387133598328,0.1120771616697311,1.0,1.0,1.0,-3.3972296714782715,1.5786396265029907,1.8185901641845703,0.8080928325653076,0.986553966999054,0.986553966999054,0.0,226.53781127929688,233.0,79281.21875,0.0,3544.4072265625,1.0,278.1499938964844,282.9257507324219,298.7844543457031,303.9186096191406,293.1499938964844,293.1499938964844,278.1499938964844,36123.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909611701965332,1.0,0.0,0.0,3.96750545501709,3.967532873153688,1.0503362091185409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.5634765625,0.0,1916.9378662109373,1895.4371337890625,0.0,3493.0,0.9767311811447144,1.0,0.0,3.0,1.0,0.0
17772120,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.748642086982727,0.3272738754749298,0.2993076741695404,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8838964700698853,0.5474424362182617,0.52202969789505,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9885940551757812,0.7589570879936218,0.5308598875999451,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8284871578216553,0.447260320186615,0.4279276132583618,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6646773815155029,0.2275373935699463,1.0488011837005615,284.947265625,284.95001220703125,300.95025634765625,295.783935546875,298.9681091308594,297.2379150390625,284.947265625,1.0,0.6611387133598328,0.1120771616697311,1.0,1.0,1.0,-3.3972296714782715,1.5786396265029907,1.8185901641845703,0.8080928325653076,0.986553966999054,0.986553966999054,0.0,226.53781127929688,233.0,79281.21875,0.0,3544.4072265625,1.0,278.1499938964844,282.9257507324219,298.7844543457031,303.9186096191406,293.1499938964844,293.1499938964844,278.1499938964844,36123.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909611701965332,1.0,0.0,0.0,3.96750545501709,3.967532873153688,1.0503362091185409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.5634765625,0.0,1916.9378662109373,1895.4371337890625,0.0,3493.0,0.9767311811447144,1.0,0.0,3.0,1.0,0.0
17772180,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7459386587142944,0.3266275823116302,0.2988448739051819,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8803536295890808,0.5462304949760437,0.5210151076316833,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9870192408561708,0.7619155645370483,0.532991349697113,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8257229328155518,0.4467100501060486,0.4275313317775726,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6624873876571655,0.2274791002273559,1.0491057634353638,284.9471130371094,284.95001220703125,300.8864440917969,295.7754821777344,298.9376220703125,297.23638916015625,284.9471130371094,1.0,0.6627992987632751,0.1078820303082466,1.0,1.0,1.0,-3.3979060649871826,1.5789633989334106,1.818942666053772,0.8082866072654724,0.9845341444015504,0.9845341444015504,0.0,229.5753173828125,236.0,79230.4453125,0.0,3563.626708984375,1.0,278.1499938964844,282.9288635253906,298.7762451171875,303.9073791503906,293.1499938964844,293.1499938964844,278.1499938964844,36134.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098314642906188,1.0,0.0,0.0,3.962383985519409,3.9624111652374254,1.0476262559677707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.603515625,0.0,1910.3634033203125,1895.4371337890625,0.0,3495.03955078125,0.975580632686615,1.0,0.0,3.0,1.0,0.0
17772240,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7459386587142944,0.3266275823116302,0.2988448739051819,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8803536295890808,0.5462304949760437,0.5210151076316833,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9870192408561708,0.7619155645370483,0.532991349697113,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8257229328155518,0.4467100501060486,0.4275313317775726,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6624873876571655,0.2274791002273559,1.0491057634353638,284.9471130371094,284.95001220703125,300.8864440917969,295.7754821777344,298.9376220703125,297.23638916015625,284.9471130371094,1.0,0.6627992987632751,0.1078820303082466,1.0,1.0,1.0,-3.3979060649871826,1.5789633989334106,1.818942666053772,0.8082866072654724,0.9845341444015504,0.9845341444015504,0.0,229.5753173828125,236.0,79230.4453125,0.0,3563.626708984375,1.0,278.1499938964844,282.9288635253906,298.7762451171875,303.9073791503906,293.1499938964844,293.1499938964844,278.1499938964844,36134.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098314642906188,1.0,0.0,0.0,3.962383985519409,3.9624111652374254,1.0476262559677707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.603515625,0.0,1910.3634033203125,1895.4371337890625,0.0,3495.03955078125,0.975580632686615,1.0,0.0,3.0,1.0,0.0
17772300,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.744612991809845,0.3263019919395447,0.2986113429069519,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8786119818687439,0.5456221103668213,0.5205056071281433,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9862372279167176,0.7633870244026184,0.5340517163276672,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8243602514266968,0.4464331567287445,0.4273315072059631,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6614153385162354,0.2274492383003235,1.049255132675171,284.947021484375,284.95001220703125,300.854248046875,295.77069091796875,298.9222717285156,297.23565673828125,284.947021484375,1.0,0.6636255383491516,0.105784460902214,1.0,1.0,1.0,-3.398226737976074,1.579116702079773,1.8191100358963013,0.8083795309066772,0.9834780097007751,0.9834780097007751,0.0,231.0932464599609,236.0,79202.6953125,0.0,3573.193115234375,1.0,278.1499938964844,282.930419921875,298.771728515625,303.9012451171875,293.1499938964844,293.1499938964844,278.1499938964844,36139.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099681377410888,1.0,0.0,0.0,3.959713697433472,3.95974063873291,1.0462147201906191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.607421875,0.0,1906.946044921875,1895.4371337890625,0.0,3496.30810546875,0.974980652332306,1.0,0.0,3.0,1.0,0.0
17772360,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7433032989501953,0.3259730339050293,0.2983748018741607,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.876889705657959,0.5450102686882019,0.5199928283691406,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.985456883907318,0.7648453116416931,0.5351032018661499,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8230092525482178,0.4461540877819061,0.4271295964717865,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6603580713272095,0.2274181693792343,1.0493991374969482,284.9468994140625,284.95001220703125,300.82183837890625,295.7655029296875,298.9067687988281,297.2348937988281,284.9468994140625,1.0,0.6644469499588013,0.1036971509456634,1.0,1.0,1.0,-3.3985207080841064,1.579256892204285,1.8192638158798216,0.8084664940834045,0.9823524355888368,0.9823524355888368,0.0,232.6092529296875,239.0,79171.2109375,0.0,3582.686279296875,1.0,278.1499938964844,282.93194580078125,298.7666015625,303.894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36146.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100975394248962,1.0,0.0,0.0,3.9568660259246826,3.9568932056427,1.0447105296407244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.8115234375,0.0,1903.308349609375,1895.4371337890625,0.0,3497.5087890625,0.9743415117263794,1.0,0.0,3.0,1.0,0.0
17772420,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7407296299934387,0.3253086507320404,0.2978959679603576,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8735013604164124,0.5437802076339722,0.5189613699913025,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9839036464691162,0.7677394151687622,0.5371906757354736,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8203365206718445,0.4455921053886413,0.4267220199108124,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6582856774330139,0.2273538559675216,1.049677848815918,284.9466552734375,284.95001220703125,300.7564697265625,295.7538757324219,298.8755187988281,297.2333374023437,284.9466552734375,1.0,0.6660804152488708,0.0995225235819816,1.0,1.0,1.0,-3.399059772491455,1.5795133113861084,1.819546580314636,0.8086289167404175,0.9799903631210328,0.9799903631210328,0.0,235.64013671875,242.0,79101.875,0.0,3601.555419921875,1.0,278.1499938964844,282.93505859375,298.7552185058594,303.8788146972656,293.1499938964844,293.1499938964844,278.1499938964844,36160.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103949069976808,1.0,0.0,0.0,3.950827121734619,3.9508543014526367,1.041524114953063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.8271484375,0.0,1895.6123046875,1895.4371337890625,0.0,3500.2685546875,0.9729861617088318,1.0,0.0,3.0,1.0,0.0
17772480,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7407296299934387,0.3253086507320404,0.2978959679603576,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8735013604164124,0.5437802076339722,0.5189613699913025,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9839036464691162,0.7677394151687622,0.5371906757354736,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8203365206718445,0.4455921053886413,0.4267220199108124,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6582856774330139,0.2273538559675216,1.049677848815918,284.9466552734375,284.95001220703125,300.7564697265625,295.7538757324219,298.8755187988281,297.2333374023437,284.9466552734375,1.0,0.6660804152488708,0.0995225235819816,1.0,1.0,1.0,-3.399059772491455,1.5795133113861084,1.819546580314636,0.8086289167404175,0.9799903631210328,0.9799903631210328,0.0,235.64013671875,242.0,79101.875,0.0,3601.555419921875,1.0,278.1499938964844,282.93505859375,298.7552185058594,303.8788146972656,293.1499938964844,293.1499938964844,278.1499938964844,36160.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103949069976808,1.0,0.0,0.0,3.950827121734619,3.9508543014526367,1.041524114953063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.8271484375,0.0,1895.6123046875,1895.4371337890625,0.0,3500.2685546875,0.9729861617088318,1.0,0.0,3.0,1.0,0.0
17772540,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7382107973098755,0.324631929397583,0.2974060475826263,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8701855540275574,0.5425376892089844,0.5179181098937988,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.98235422372818,0.7705841660499573,0.5392443537712097,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8176959753036499,0.445024311542511,0.4263086915016174,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.656266987323761,0.2272851020097732,1.0499367713928225,284.9464111328125,284.95001220703125,300.6903381347656,295.740478515625,298.8438415527344,297.2317810058594,284.9464111328125,1.0,0.6676968932151794,0.0953479036688804,1.0,1.0,1.0,-3.399500846862793,1.5797215700149536,1.81977927684784,0.8087684512138367,0.9774147272109984,0.9774147272109984,0.0,238.66734313964844,245.0,79019.1171875,0.0,3620.173828125,1.0,278.1499938964844,282.938232421875,298.7416687011719,303.8602294921875,293.1499938964844,293.1499938964844,278.1499938964844,36174.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910689651966095,1.0,0.0,0.0,3.9440817832946777,3.944108724594116,1.037970719153236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.9736328125,0.0,1887.031982421875,1895.4371337890625,0.0,3503.0029296875,0.9714731574058532,1.0,0.0,3.0,1.0,0.0
17772600,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7382107973098755,0.324631929397583,0.2974060475826263,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8701855540275574,0.5425376892089844,0.5179181098937988,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.98235422372818,0.7705841660499573,0.5392443537712097,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8176959753036499,0.445024311542511,0.4263086915016174,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.656266987323761,0.2272851020097732,1.0499367713928225,284.9464111328125,284.95001220703125,300.6903381347656,295.740478515625,298.8438415527344,297.2317810058594,284.9464111328125,1.0,0.6676968932151794,0.0953479036688804,1.0,1.0,1.0,-3.399500846862793,1.5797215700149536,1.81977927684784,0.8087684512138367,0.9774147272109984,0.9774147272109984,0.0,238.66734313964844,245.0,79019.1171875,0.0,3620.173828125,1.0,278.1499938964844,282.938232421875,298.7416687011719,303.8602294921875,293.1499938964844,293.1499938964844,278.1499938964844,36174.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910689651966095,1.0,0.0,0.0,3.9440817832946777,3.944108724594116,1.037970719153236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.9736328125,0.0,1887.031982421875,1895.4371337890625,0.0,3503.0029296875,0.9714731574058532,1.0,0.0,3.0,1.0,0.0
17772660,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.735743522644043,0.3239472210407257,0.2969090938568115,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8669410347938538,0.5412871241569519,0.516867458820343,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9808126091957092,0.7733970880508423,0.5412761569023132,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.815078616142273,0.4444537162780761,0.4258926212787628,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6543000936508179,0.2272136211395263,1.050183892250061,284.9461669921875,284.95001220703125,300.62353515625,295.7252197265625,298.8118896484375,297.230224609375,284.9461669921875,1.0,0.669302225112915,0.0911668166518211,1.0,1.0,1.0,-3.3998799324035645,1.5798994302749634,1.8199803829193115,0.8088933825492859,0.9747083187103271,0.9747083187103271,0.0,241.6947479248047,248.0,78927.3828125,0.0,3638.650634765625,1.0,278.1499938964844,282.9414367675781,298.72662353515625,303.839599609375,293.1499938964844,293.1499938964844,278.1499938964844,36189.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110522270202636,1.0,0.0,0.0,3.9368629455566406,3.936889886856079,1.0341746019548737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.2255859375,0.0,1877.877197265625,1895.4371337890625,0.0,3506.365966796875,0.9698531031608582,1.0,0.0,3.0,1.0,0.0
17772720,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.735743522644043,0.3239472210407257,0.2969090938568115,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8669410347938538,0.5412871241569519,0.516867458820343,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9808126091957092,0.7733970880508423,0.5412761569023132,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.815078616142273,0.4444537162780761,0.4258926212787628,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6543000936508179,0.2272136211395263,1.050183892250061,284.9461669921875,284.95001220703125,300.62353515625,295.7252197265625,298.8118896484375,297.230224609375,284.9461669921875,1.0,0.669302225112915,0.0911668166518211,1.0,1.0,1.0,-3.3998799324035645,1.5798994302749634,1.8199803829193115,0.8088933825492859,0.9747083187103271,0.9747083187103271,0.0,241.6947479248047,248.0,78927.3828125,0.0,3638.650634765625,1.0,278.1499938964844,282.9414367675781,298.72662353515625,303.839599609375,293.1499938964844,293.1499938964844,278.1499938964844,36189.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110522270202636,1.0,0.0,0.0,3.9368629455566406,3.936889886856079,1.0341746019548737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.2255859375,0.0,1877.877197265625,1895.4371337890625,0.0,3506.365966796875,0.9698531031608582,1.0,0.0,3.0,1.0,0.0
17772780,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7333223223686218,0.3232532739639282,0.2964039146900177,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8637663125991821,0.5400272607803345,0.51580810546875,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9792771339416504,0.7761717438697815,0.5432816743850708,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8124762773513794,0.4438806772232055,0.4254741072654724,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6523832082748413,0.2271389365196228,1.0504170656204224,284.9459228515625,284.95001220703125,300.5560913085937,295.7079772949219,298.7796325683594,297.2286071777344,284.9459228515625,1.0,0.6708950400352478,0.0869857370853424,1.0,1.0,1.0,-3.400187492370605,1.5800423622131348,1.8201451301574707,0.8090019226074219,0.9718191623687744,0.9718191623687744,0.0,244.72116088867188,251.0,78823.6015625,0.0,3656.954345703125,1.0,278.1499938964844,282.94464111328125,298.7095947265625,303.8162536621094,293.1499938964844,293.1499938964844,278.1499938964844,36205.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114542603492736,1.0,0.0,0.0,3.9290382862091056,3.929065227508545,1.030067778629018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.916015625,0.0,1867.9896240234373,1895.4371337890625,0.0,3510.094970703125,0.9680975675582886,1.0,0.0,3.0,1.0,0.0
17772840,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7333223223686218,0.3232532739639282,0.2964039146900177,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8637663125991821,0.5400272607803345,0.51580810546875,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9792771339416504,0.7761717438697815,0.5432816743850708,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8124762773513794,0.4438806772232055,0.4254741072654724,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6523832082748413,0.2271389365196228,1.0504170656204224,284.9459228515625,284.95001220703125,300.5560913085937,295.7079772949219,298.7796325683594,297.2286071777344,284.9459228515625,1.0,0.6708950400352478,0.0869857370853424,1.0,1.0,1.0,-3.400187492370605,1.5800423622131348,1.8201451301574707,0.8090019226074219,0.9718191623687744,0.9718191623687744,0.0,244.72116088867188,251.0,78823.6015625,0.0,3656.954345703125,1.0,278.1499938964844,282.94464111328125,298.7095947265625,303.8162536621094,293.1499938964844,293.1499938964844,278.1499938964844,36205.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114542603492736,1.0,0.0,0.0,3.9290382862091056,3.929065227508545,1.030067778629018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.916015625,0.0,1867.9896240234373,1895.4371337890625,0.0,3510.094970703125,0.9680975675582886,1.0,0.0,3.0,1.0,0.0
17772900,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7321277260780334,0.3229038417339325,0.2961492240428924,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8622048497200012,0.5393948554992676,0.5152761936187744,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9785130620002748,0.7775497436523438,0.5442778468132019,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8111777901649475,0.4435936510562897,0.4252643287181854,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6514430046081543,0.2271008044481277,1.0505303144454956,284.94580078125,284.95001220703125,300.5220947265625,295.6985778808594,298.7633972167969,297.2278137207031,284.9457702636719,1.0,0.6716881394386292,0.0848951935768127,1.0,1.0,1.0,-3.4003231525421143,1.5801048278808594,1.8202183246612549,0.8090519905090332,0.9703275561332704,0.9703275561332704,0.0,246.2348022460937,251.0,78768.484375,0.0,3666.067138671875,1.0,278.1499938964844,282.9462890625,298.7005310058594,303.8038024902344,293.1499938964844,293.1499938964844,278.1499938964844,36213.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116900563240052,1.0,0.0,0.0,3.924960374832153,3.9249870777130127,1.027930693453527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.0771484375,0.0,1862.8536376953125,1895.4371337890625,0.0,3512.28173828125,0.9671822786331176,1.0,0.0,3.0,1.0,0.0
17772960,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7309423089027405,0.3225512504577636,0.2958916127681732,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8606600761413574,0.5387592315673828,0.5147411823272705,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9777491688728333,0.7789130210876465,0.5452641844749451,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8098799586296082,0.4433062970638275,0.4250541925430298,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6505146026611328,0.2270615547895431,1.0506385564804075,284.9456481933594,284.95001220703125,300.48797607421875,295.6886291503906,298.7470397949219,297.2270202636719,284.9456481933594,1.0,0.6724770665168762,0.0828126147389411,1.0,1.0,1.0,-3.4004340171813965,1.5801551342010498,1.820278882980347,0.8090964555740356,0.9687665104866028,0.9687665104866028,0.0,247.74745178222656,254.0,78708.4765625,0.0,3675.114013671875,1.0,278.1499938964844,282.9479064941406,298.6906433105469,303.7902526855469,293.1499938964844,293.1499938964844,278.1499938964844,36222.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119147062301636,1.0,0.0,0.0,3.920644760131836,3.9206717014312735,1.025671508614323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.205078125,0.0,1857.4266357421875,1895.4371337890625,0.0,3514.36474609375,0.9662145972251892,1.0,0.0,3.0,1.0,0.0
