time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773020,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7285969853401184,0.3218397498130798,0.295370876789093,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8576199412345886,0.5374816060066223,0.5136653184890747,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9762259125709534,0.7816124558448792,0.5472181439399719,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8072808384895325,0.4427314698696136,0.424633651971817,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6486923098564148,0.226981058716774,1.0508463382720947,284.94537353515625,284.95001220703125,300.4192810058594,295.6671142578125,298.71417236328125,297.2253723144531,284.94537353515625,1.0,0.6740465760231018,0.0786474645137786,1.0,1.0,1.0,-3.400607824325561,1.5802323818206787,1.8203755617141724,0.8091741800308228,0.9655377864837646,0.9655377864837646,0.0,250.77267456054688,257.0,78579.8203125,0.0,3693.094970703125,1.0,278.1499938964844,282.951171875,298.6693725585937,303.76104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36240.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912407398223877,1.0,0.0,0.0,3.911548376083374,3.9115750789642334,1.020917579808156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.6201171875,0.0,1846.019287109375,1895.4371337890625,0.0,3518.931640625,0.9641744494438172,1.0,0.0,3.0,1.0,0.0
17773080,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7285969853401184,0.3218397498130798,0.295370876789093,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8576199412345886,0.5374816060066223,0.5136653184890747,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9762259125709534,0.7816124558448792,0.5472181439399719,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8072808384895325,0.4427314698696136,0.424633651971817,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6486923098564148,0.226981058716774,1.0508463382720947,284.94537353515625,284.95001220703125,300.4192810058594,295.6671142578125,298.71417236328125,297.2253723144531,284.94537353515625,1.0,0.6740465760231018,0.0786474645137786,1.0,1.0,1.0,-3.400607824325561,1.5802323818206787,1.8203755617141724,0.8091741800308228,0.9655377864837646,0.9655377864837646,0.0,250.77267456054688,257.0,78579.8203125,0.0,3693.094970703125,1.0,278.1499938964844,282.951171875,298.6693725585937,303.76104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36240.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912407398223877,1.0,0.0,0.0,3.911548376083374,3.9115750789642334,1.020917579808156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.6201171875,0.0,1846.019287109375,1895.4371337890625,0.0,3518.931640625,0.9641744494438172,1.0,0.0,3.0,1.0,0.0
17773140,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7268340587615967,0.3212926387786865,0.2949694395065307,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.855352520942688,0.5365040898323059,0.512841522693634,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9750708341598512,0.7836347818374634,0.5486830472946167,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8052984476089478,0.4422951936721802,0.4243144094944,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6473372578620911,0.2269178479909896,1.0509953498840332,284.9451904296875,284.95001220703125,300.3666687011719,295.64923095703125,298.6889953613281,297.22412109375,284.9451904296875,1.0,0.6752310395240784,0.0754819437861442,1.0,1.0,1.0,-3.400691509246826,1.5802671909332275,1.820424437522888,0.8092220425605774,0.9629688262939452,0.9629688262939452,0.0,253.0709991455078,257.0,78472.4453125,0.0,3706.639404296875,1.0,278.1499938964844,282.9537048339844,298.6515808105469,303.7365417480469,293.1499938964844,293.1499938964844,278.1499938964844,36254.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128018617630004,1.0,0.0,0.0,3.9041459560394287,3.904172658920288,1.0170572295464808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.642578125,0.0,1836.7655029296875,1895.4371337890625,0.0,3522.587890625,0.9625145196914672,1.0,0.0,3.0,1.0,0.0
17773200,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7262805104255676,0.3211193084716797,0.2948421537876129,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8546441197395325,0.5361948013305664,0.5125808715820312,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.974707305431366,0.7842706441879272,0.5491437911987305,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8046732544898987,0.4421574771404266,0.4242136776447296,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6469146013259888,0.2268977165222168,1.051041603088379,284.94512939453125,284.95001220703125,300.3500061035156,295.643310546875,298.6809997558594,297.2237243652344,284.94512939453125,1.0,0.6756042838096619,0.0744823068380355,1.0,1.0,1.0,-3.4007136821746826,1.5802760124206543,1.8204375505447388,0.8092361092567444,0.9621482491493224,0.9621482491493224,0.0,253.79708862304688,260.0,78437.6875,0.0,3710.908203125,1.0,278.1499938964844,282.9544982910156,298.64581298828125,303.7286071777344,293.1499938964844,293.1499938964844,278.1499938964844,36259.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129430651664734,1.0,0.0,0.0,3.901763916015625,3.901790380477905,1.015816451399587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.212890625,0.0,1833.7955322265625,1895.4371337890625,0.0,3523.89599609375,0.9619799852371216,1.0,0.0,3.0,1.0,0.0
17773260,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7237200736999512,0.3201625347137451,0.2941655218601227,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.851454496383667,0.5346658825874329,0.5113375186920166,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9729167819023132,0.7866678237915039,0.5509379506111145,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8018006086349487,0.4413477480411529,0.4236410856246948,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6448709964752197,0.2265542149543762,1.0504252910614014,284.9439392089844,284.95001220703125,300.2800598144531,295.617919921875,298.6463317871094,297.2199401855469,284.9438781738281,1.0,0.677038848400116,0.0703170597553253,1.0,1.0,1.0,-3.399135112762451,1.5794986486434937,1.8196364641189573,0.808883547782898,0.957497537136078,0.957497537136078,0.0,257.0074157714844,263.0,78248.9296875,0.0,3725.72314453125,1.0,278.1499938964844,282.9574890136719,298.620361328125,303.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36311.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913442850112915,1.0,0.0,0.0,3.889974594116211,3.890001058578491,1.009687139230664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.9345703125,0.0,1819.3817138671875,1895.4371337890625,0.0,3528.526611328125,0.9593490362167358,1.0,0.0,3.0,1.0,0.0
17773320,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7237200736999512,0.3201625347137451,0.2941655218601227,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.851454496383667,0.5346658825874329,0.5113375186920166,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9729167819023132,0.7866678237915039,0.5509379506111145,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8018006086349487,0.4413477480411529,0.4236410856246948,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6448709964752197,0.2265542149543762,1.0504252910614014,284.9439392089844,284.95001220703125,300.2800598144531,295.617919921875,298.6463317871094,297.2199401855469,284.9438781738281,1.0,0.677038848400116,0.0703170597553253,1.0,1.0,1.0,-3.399135112762451,1.5794986486434937,1.8196364641189573,0.808883547782898,0.957497537136078,0.957497537136078,0.0,257.0074157714844,263.0,78248.9296875,0.0,3725.72314453125,1.0,278.1499938964844,282.9574890136719,298.620361328125,303.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36311.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913442850112915,1.0,0.0,0.0,3.889974594116211,3.890001058578491,1.009687139230664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.9345703125,0.0,1819.3817138671875,1895.4371337890625,0.0,3528.526611328125,0.9593490362167358,1.0,0.0,3.0,1.0,0.0
17773380,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7208982110023499,0.3190090358257293,0.2933116555213928,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8480585217475891,0.5329278707504272,0.5098984241485596,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9708359837532043,0.7887712121009827,0.5525439381599426,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7986714839935303,0.4403296411037445,0.4228748679161072,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6425374746322632,0.2259736955165863,1.048757791519165,284.94219970703125,284.95001220703125,300.2093200683594,295.5917358398437,298.6102600097656,297.2142028808594,284.942138671875,1.0,0.6782786250114441,0.0661518201231956,1.0,1.0,1.0,-3.3953845500946045,1.5776692628860474,1.817715287208557,0.807963490486145,0.9514203071594238,0.9514203071594238,0.0,260.365478515625,251.0,77999.0859375,0.0,3736.12060546875,1.0,278.1499938964844,282.9609375,298.5936279296875,303.64971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36397.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137930870056152,1.0,0.0,0.0,3.874749422073364,3.874775886535645,1.0017988643085118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.46875,0.0,1801.040771484375,1895.4371337890625,0.0,3531.771240234375,0.9559688568115234,1.0,0.0,3.0,1.0,0.0
17773440,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7208982110023499,0.3190090358257293,0.2933116555213928,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8480585217475891,0.5329278707504272,0.5098984241485596,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9708359837532043,0.7887712121009827,0.5525439381599426,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7986714839935303,0.4403296411037445,0.4228748679161072,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6425374746322632,0.2259736955165863,1.048757791519165,284.94219970703125,284.95001220703125,300.2093200683594,295.5917358398437,298.6102600097656,297.2142028808594,284.942138671875,1.0,0.6782786250114441,0.0661518201231956,1.0,1.0,1.0,-3.3953845500946045,1.5776692628860474,1.817715287208557,0.807963490486145,0.9514203071594238,0.9514203071594238,0.0,260.365478515625,251.0,77999.0859375,0.0,3736.12060546875,1.0,278.1499938964844,282.9609375,298.5936279296875,303.64971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36397.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137930870056152,1.0,0.0,0.0,3.874749422073364,3.874775886535645,1.0017988643085118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.46875,0.0,1801.040771484375,1895.4371337890625,0.0,3531.771240234375,0.9559688568115234,1.0,0.0,3.0,1.0,0.0
17773500,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7211293578147888,0.3183962106704712,0.2927378416061401,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8483995199203491,0.5320152044296265,0.5090193152427673,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9721364378929138,0.7897299528121948,0.5532002449035645,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7991349697113037,0.4397749900817871,0.422330766916275,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6428346037864685,0.2256343960762024,1.0471360683441162,284.940673828125,284.95001220703125,300.1736755371094,295.5783996582031,298.5918273925781,297.2109069824219,284.9405212402344,1.0,0.6769422888755798,0.0640691965818405,1.0,1.0,1.0,-3.3918261528015137,1.5759327411651611,1.8158934116363523,0.8070937991142273,0.947468400001526,0.947468400001526,0.0,259.1106872558594,251.0,77839.0625,0.0,3720.24462890625,1.0,278.1499938964844,282.96246337890625,298.5798645019531,303.6265869140625,293.1499938964844,293.1499938964844,278.1499938964844,36465.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139171838760376,1.0,0.0,0.0,3.865596055984497,3.8656222820281982,9.970713108486962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.7822265625,0.0,1790.2064208984375,1895.4371337890625,0.0,3532.920654296875,0.9539405703544616,1.0,0.0,3.0,1.0,0.0
17773560,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7221474051475525,0.3177693486213684,0.2920930087566376,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.849713921546936,0.5310783386230469,0.5080569982528687,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9745205640792848,0.7906379699707031,0.5537723898887634,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8005668520927429,0.4391961991786957,0.4217028319835663,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6438261866569519,0.2252675294876098,1.0450997352600098,284.939208984375,284.95001220703125,300.13787841796875,295.5648498535156,298.5732421875,297.2074890136719,284.9390869140625,1.0,0.6749723553657532,0.0620522759854793,1.0,1.0,1.0,-3.387379169464112,1.5737717151641846,1.8136075735092163,0.8059646487236023,0.942996382713318,0.942996382713318,0.0,256.4607849121094,239.0,77651.953125,0.0,3694.195068359375,1.0,278.1499938964844,282.9645690917969,298.56573486328125,303.6010437011719,293.1499938964844,293.1499938964844,278.1499938964844,36547.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139617681503296,1.0,0.0,0.0,3.854552984237671,3.854579210281372,9.913827625496197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.4267578125,0.0,1777.2021484375,1895.4371337890625,0.0,3533.3330078125,0.9515050649642944,1.0,0.0,3.0,1.0,0.0
17773620,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7254834175109863,0.316502034664154,0.2907048165798187,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8539976477622986,0.5291692614555359,0.5060072541236877,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9808908104896544,0.7923864126205444,0.5547929406166077,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8050501942634583,0.4380066990852356,0.4203237891197204,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.6469998955726624,0.2244914323091507,1.0403965711593628,284.9375,284.95001220703125,300.0657958984375,295.5372314453125,298.535888671875,297.2008056640625,284.9374389648437,1.0,0.6698086857795715,0.058018434792757,1.0,1.0,1.0,-3.377157688140869,1.568808674812317,1.8083491325378416,0.8033458590507507,0.933935046195984,0.933935046195984,0.0,249.03048706054688,227.0,77233.1484375,0.0,3626.843017578125,1.0,278.1499938964844,282.97052001953125,298.536865234375,303.54571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36688.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913867175579071,1.0,0.0,0.0,3.82889723777771,3.828922986984253,9.782293091120664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.8447265625,0.0,1746.8634033203125,1895.4371337890625,0.0,3532.457275390625,0.9458314180374146,1.0,0.0,3.0,1.0,0.0
17773680,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7254834175109863,0.316502034664154,0.2907048165798187,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8539976477622986,0.5291692614555359,0.5060072541236877,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9808908104896544,0.7923864126205444,0.5547929406166077,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8050501942634583,0.4380066990852356,0.4203237891197204,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.6469998955726624,0.2244914323091507,1.0403965711593628,284.9375,284.95001220703125,300.0657958984375,295.5372314453125,298.535888671875,297.2008056640625,284.9374389648437,1.0,0.6698086857795715,0.058018434792757,1.0,1.0,1.0,-3.377157688140869,1.568808674812317,1.8083491325378416,0.8033458590507507,0.933935046195984,0.933935046195984,0.0,249.03048706054688,227.0,77233.1484375,0.0,3626.843017578125,1.0,278.1499938964844,282.97052001953125,298.536865234375,303.54571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36688.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913867175579071,1.0,0.0,0.0,3.82889723777771,3.828922986984253,9.782293091120664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.8447265625,0.0,1746.8634033203125,1895.4371337890625,0.0,3532.457275390625,0.9458314180374146,1.0,0.0,3.0,1.0,0.0
17773740,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7303027510643005,0.3152269124984741,0.2892292439937591,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8602408766746521,0.5272249579429626,0.5038378834724426,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.988738775253296,0.7940679788589478,0.5556997060775757,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.811258852481842,0.4367919862270355,0.4188333451747894,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6516046524047852,0.2236758172512054,1.0350967645645142,284.937255859375,284.95001220703125,299.9930725097656,295.5089416503906,298.49853515625,297.1946105957031,284.9372253417969,1.0,0.6634155511856079,0.0539845936000347,1.0,1.0,1.0,-3.3657009601593018,1.5632483959197998,1.802452564239502,0.8003935217857361,0.9252891540527344,0.9252891540527344,0.0,239.4928131103516,215.0,76772.0859375,0.0,3544.85595703125,1.0,278.1499938964844,282.9783020019531,298.507568359375,303.486572265625,293.1499938964844,293.1499938964844,278.1499938964844,36768.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135473966598512,1.0,0.0,0.0,3.799823522567749,3.799849271774292,9.63430011324817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.1904296875,0.0,1712.3203125,1895.4371337890625,0.0,3529.4951171875,0.939361035823822,1.0,0.0,3.0,1.0,0.0
17773800,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7303027510643005,0.3152269124984741,0.2892292439937591,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8602408766746521,0.5272249579429626,0.5038378834724426,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.988738775253296,0.7940679788589478,0.5556997060775757,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.811258852481842,0.4367919862270355,0.4188333451747894,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6516046524047852,0.2236758172512054,1.0350967645645142,284.937255859375,284.95001220703125,299.9930725097656,295.5089416503906,298.49853515625,297.1946105957031,284.9372253417969,1.0,0.6634155511856079,0.0539845936000347,1.0,1.0,1.0,-3.3657009601593018,1.5632483959197998,1.802452564239502,0.8003935217857361,0.9252891540527344,0.9252891540527344,0.0,239.4928131103516,215.0,76772.0859375,0.0,3544.85595703125,1.0,278.1499938964844,282.9783020019531,298.507568359375,303.486572265625,293.1499938964844,293.1499938964844,278.1499938964844,36768.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135473966598512,1.0,0.0,0.0,3.799823522567749,3.799849271774292,9.63430011324817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.1904296875,0.0,1712.3203125,1895.4371337890625,0.0,3529.4951171875,0.939361035823822,1.0,0.0,3.0,1.0,0.0
17773860,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7361252903938293,0.3139403760433197,0.2877103090286255,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8678601980209351,0.525249183177948,0.5016031861305237,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9970330595970154,0.7957189679145813,0.556552529335022,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8183766603469849,0.4355581402778625,0.4172885715961456,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6572391986846924,0.2228324860334396,1.0294954776763916,284.9374084472656,284.95001220703125,299.9198303222656,295.4800109863281,298.461181640625,297.18896484375,284.9373779296875,1.0,0.6563780903816223,0.05024154484272,1.0,1.0,1.0,-3.353348731994629,1.5572527647018433,1.7960959672927856,0.7972074151039124,0.9169901013374328,0.9169901013374328,0.0,228.99234008789065,203.0,76285.8828125,0.0,3456.08935546875,1.0,278.1499938964844,282.9867858886719,298.4779663085937,303.4254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36816.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131056666374208,1.0,0.0,0.0,3.7691261768341056,3.769151449203491,9.479264235778828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.193359375,0.0,1676.0947265625,1895.4371337890625,0.0,3525.403076171875,0.9325069189071656,1.0,0.0,3.0,1.0,0.0
17773920,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7361252903938293,0.3139403760433197,0.2877103090286255,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8678601980209351,0.525249183177948,0.5016031861305237,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9970330595970154,0.7957189679145813,0.556552529335022,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8183766603469849,0.4355581402778625,0.4172885715961456,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6572391986846924,0.2228324860334396,1.0294954776763916,284.9374084472656,284.95001220703125,299.9198303222656,295.4800109863281,298.461181640625,297.18896484375,284.9373779296875,1.0,0.6563780903816223,0.05024154484272,1.0,1.0,1.0,-3.353348731994629,1.5572527647018433,1.7960959672927856,0.7972074151039124,0.9169901013374328,0.9169901013374328,0.0,228.99234008789065,203.0,76285.8828125,0.0,3456.08935546875,1.0,278.1499938964844,282.9867858886719,298.4779663085937,303.4254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36816.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131056666374208,1.0,0.0,0.0,3.7691261768341056,3.769151449203491,9.479264235778828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.193359375,0.0,1676.0947265625,1895.4371337890625,0.0,3525.403076171875,0.9325069189071656,1.0,0.0,3.0,1.0,0.0
17773980,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7414817810058594,0.3125940561294555,0.2862035036087036,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8749174475669861,0.5231945514678955,0.4993654489517212,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9990000128746032,0.7984650731086731,0.5476897954940796,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8247594237327576,0.4342558979988098,0.4157502949237823,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6624642610549927,0.2219290137290954,1.023931622505188,284.9325256347656,284.95001220703125,299.8460998535156,295.4504699707031,298.4259948730469,297.1880798339844,284.93212890625,1.0,0.648306131362915,0.0464984998106956,1.0,1.0,1.0,-3.3301539421081543,1.5459586381912231,1.7841954231262207,0.7913700938224792,0.9037320613861084,0.9037320613861084,0.0,219.3500823974609,191.0,75599.7109375,0.0,3347.3203125,1.0,278.1499938964844,282.9930725097656,298.4470520019531,303.3545227050781,293.1499938964844,293.1499938964844,278.1499938964844,37066.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124178290367126,1.0,0.0,0.0,3.730522632598877,3.7305476665496826,9.286085287385504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.0771484375,0.0,1632.7705078125,1895.4371337890625,0.0,3519.02880859375,0.9239637851715088,1.0,0.0,3.0,1.0,0.0
17774040,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7414817810058594,0.3125940561294555,0.2862035036087036,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8749174475669861,0.5231945514678955,0.4993654489517212,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9990000128746032,0.7984650731086731,0.5476897954940796,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8247594237327576,0.4342558979988098,0.4157502949237823,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6624642610549927,0.2219290137290954,1.023931622505188,284.9325256347656,284.95001220703125,299.8460998535156,295.4504699707031,298.4259948730469,297.1880798339844,284.93212890625,1.0,0.648306131362915,0.0464984998106956,1.0,1.0,1.0,-3.3301539421081543,1.5459586381912231,1.7841954231262207,0.7913700938224792,0.9037320613861084,0.9037320613861084,0.0,219.3500823974609,191.0,75599.7109375,0.0,3347.3203125,1.0,278.1499938964844,282.9930725097656,298.4470520019531,303.3545227050781,293.1499938964844,293.1499938964844,278.1499938964844,37066.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124178290367126,1.0,0.0,0.0,3.730522632598877,3.7305476665496826,9.286085287385504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.0771484375,0.0,1632.7705078125,1895.4371337890625,0.0,3519.02880859375,0.9239637851715088,1.0,0.0,3.0,1.0,0.0
17774100,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7440955638885498,0.3118999898433685,0.2854383587837219,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8783624172210693,0.5221351385116577,0.4982251524925232,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.8008750081062317,0.5401400327682495,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8278353810310364,0.4335731565952301,0.4149614572525024,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.6650160551071167,0.2214593440294265,1.021100997924805,284.9298400878906,284.95001220703125,299.80908203125,295.4354858398437,298.4107666015625,297.1922912597656,284.9295654296875,1.0,0.6437707543373108,0.0446269735693931,1.0,1.0,1.0,-3.314218521118164,1.5382232666015625,1.7759952545166016,0.7872360348701477,0.8954041600227356,0.8954041600227356,0.0,214.6312255859375,191.0,75151.96875,0.0,3284.744873046875,1.0,278.1499938964844,282.9977722167969,298.4305114746094,303.3109436035156,293.1499938964844,293.1499938964844,278.1499938964844,37273.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118131399154664,1.0,0.0,0.0,3.7045605182647705,3.704585075378418,9.15728321615461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.4375,0.0,1604.388916015625,1895.4371337890625,0.0,3513.422607421875,0.9182987213134766,1.0,0.0,3.0,1.0,0.0
17774160,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7470139265060425,0.3112133145332336,0.2846649885177612,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8821858763694763,0.5210751891136169,0.4970686733722687,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.803840160369873,0.5320528149604797,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8312219381332397,0.4328868687152862,0.4141547679901123,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.6678630113601685,0.2209965884685516,1.0182310342788696,284.928955078125,284.95001220703125,299.77197265625,295.4203491210937,298.3968505859375,297.1990661621094,284.9288024902344,1.0,0.6390213370323181,0.0429607033729553,1.0,1.0,1.0,-3.297753095626831,1.530231475830078,1.767521619796753,0.782949686050415,0.8878509998321533,0.8878509998321533,0.0,209.6674041748047,179.0,74685.6171875,0.0,3219.947265625,1.0,278.1499938964844,283.0043640136719,298.41375732421875,303.2646484375,293.1499938964844,293.1499938964844,278.45001220703125,37414.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911029040813446,1.0,0.0,0.0,3.676438093185425,3.676462650299072,9.018780247060932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.830078125,0.0,1573.44384765625,1895.4371337890625,0.0,3506.151123046875,0.9121309518814088,1.0,0.0,3.0,1.0,0.0
17774220,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7541417479515076,0.3102952539920807,0.2834155261516571,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8912948369979858,0.5194568037986755,0.4950926303863525,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.8116280436515808,0.5142658352851868,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8392580151557922,0.4319491982460022,0.4128246009349823,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6747441291809082,0.2203580439090728,1.01332688331604,284.9912109375,284.95001220703125,299.69744873046875,295.38970947265625,298.3750915527344,297.2241516113281,284.9882507324219,1.0,0.6291598677635193,0.0396281592547893,1.0,1.0,1.0,-3.2649850845336914,1.5143280029296875,1.750657081604004,0.7743819355964661,0.9595749378204346,0.9595749378204346,0.0,199.1336669921875,167.0,73446.2109375,0.0,3089.10107421875,1.0,278.44317626953125,283.0984802246094,298.3708801269531,303.0951538085937,293.1499938964844,293.1499938964844,278.1499938964844,33900.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047446846961976,1.0,0.0,0.0,3.773306846618652,3.773331642150879,9.500304258835968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.9697265625,0.0,1658.4871826171875,1895.4371337890625,0.0,3447.7705078125,0.931132674217224,1.0,0.0,3.0,1.0,0.0
17774280,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7541417479515076,0.3102952539920807,0.2834155261516571,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8912948369979858,0.5194568037986755,0.4950926303863525,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.8116280436515808,0.5142658352851868,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8392580151557922,0.4319491982460022,0.4128246009349823,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6747441291809082,0.2203580439090728,1.01332688331604,284.9912109375,284.95001220703125,299.69744873046875,295.38970947265625,298.3750915527344,297.2241516113281,284.9882507324219,1.0,0.6291598677635193,0.0396281592547893,1.0,1.0,1.0,-3.2649850845336914,1.5143280029296875,1.750657081604004,0.7743819355964661,0.9595749378204346,0.9595749378204346,0.0,199.1336669921875,167.0,73446.2109375,0.0,3089.10107421875,1.0,278.44317626953125,283.0984802246094,298.3708801269531,303.0951538085937,293.1499938964844,293.1499938964844,278.1499938964844,33900.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047446846961976,1.0,0.0,0.0,3.773306846618652,3.773331642150879,9.500304258835968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.9697265625,0.0,1658.4871826171875,1895.4371337890625,0.0,3447.7705078125,0.931132674217224,1.0,0.0,3.0,1.0,0.0
17774340,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7603241205215454,0.3087173700332641,0.2819496095180511,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8992406129837036,0.5171880125999451,0.4929466247558594,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8178626894950867,0.4989761114120483,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8463315367698669,0.4303790330886841,0.4113014340400696,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6808354258537292,0.2194374203681945,1.0084476470947266,284.8785400390625,284.95001220703125,299.6346130371094,295.3635559082031,298.35223388671875,297.2370300292969,284.88189697265625,1.0,0.620388925075531,0.0368288196623325,1.0,1.0,1.0,-3.234565019607544,1.4995417594909668,1.7350233793258667,0.7664923667907715,0.8543250560760498,0.8543250560760498,0.0,190.2476806640625,167.0,73205.8984375,0.0,2974.694580078125,1.0,278.1626892089844,282.9876403808594,298.3777160644531,303.1824035644531,293.1499938964844,293.1499938964844,278.1499938964844,40352.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098874926567078,1.0,0.0,0.0,3.623039722442627,3.6230642795562735,8.758696594668436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.20703125,0.0,1535.7069091796875,1895.4371337890625,0.0,3495.5595703125,0.9027215242385864,1.0,0.0,3.0,1.0,0.0
17774400,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.761502742767334,0.3084523379802704,0.2816196978092193,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9007585048675536,0.5167868137359619,0.492472767829895,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.8191805481910706,0.4960560798645019,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8476898670196533,0.4300980567932129,0.4109495878219604,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6819918751716614,0.2192653715610504,1.0073426961898804,284.8882141113281,284.95001220703125,299.62261962890625,295.3585510253906,298.3482971191406,297.2402648925781,284.888916015625,1.0,0.6186586618423462,0.0362956151366233,1.0,1.0,1.0,-3.2283356189727783,1.496516466140747,1.7318190336227417,0.7648597955703735,0.8537024855613708,0.8537024855613708,0.0,188.55935668945312,170.0,73049.90625,0.0,2952.2333984375,1.0,278.1571044921875,282.9958801269531,298.3655700683594,303.1459045410156,293.1499938964844,293.1499938964844,278.45001220703125,39772.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095130562782288,1.0,0.0,0.0,3.60727334022522,3.607297420501709,8.682631573719846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.3251953125,0.0,1514.0465087890625,1895.4371337890625,0.0,3492.083984375,0.8989450335502625,1.0,0.0,3.0,1.0,0.0
17774460,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7657462358474731,0.3074603378772735,0.280370831489563,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9061102867126464,0.5150326490402222,0.4904218018054962,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9990000128746032,0.8279759287834167,0.4856526255607605,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8525522351264954,0.4290020167827606,0.4095369875431061,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6860604286193848,0.2185896039009094,1.002830147743225,284.9744567871094,284.95001220703125,299.5475158691406,295.3269348144531,298.3280944824219,297.2683410644531,284.9736328125,1.0,0.6127095818519592,0.0333950072526931,1.0,1.0,1.0,-3.20470929145813,1.4850894212722778,1.719619870185852,0.7584439516067505,0.9210152626037598,0.9210152626037598,0.0,182.54150390625,173.0,71834.3828125,0.0,2869.894775390625,1.0,278.44195556640625,283.111083984375,298.3045349121094,302.9248962402344,293.1499938964844,293.1499938964844,278.1499938964844,34826.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018280506134032,1.0,0.0,0.0,3.6771938800811768,3.677217960357666,9.0224892801416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.1240234375,0.0,1554.7877197265625,1895.4371337890625,0.0,3420.618896484375,0.9104485511779784,1.0,0.0,3.0,1.0,0.0
17774520,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7657462358474731,0.3074603378772735,0.280370831489563,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9061102867126464,0.5150326490402222,0.4904218018054962,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9990000128746032,0.8279759287834167,0.4856526255607605,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8525522351264954,0.4290020167827606,0.4095369875431061,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6860604286193848,0.2185896039009094,1.002830147743225,284.9744567871094,284.95001220703125,299.5475158691406,295.3269348144531,298.3280944824219,297.2683410644531,284.9736328125,1.0,0.6127095818519592,0.0333950072526931,1.0,1.0,1.0,-3.20470929145813,1.4850894212722778,1.719619870185852,0.7584439516067505,0.9210152626037598,0.9210152626037598,0.0,182.54150390625,173.0,71834.3828125,0.0,2869.894775390625,1.0,278.44195556640625,283.111083984375,298.3045349121094,302.9248962402344,293.1499938964844,293.1499938964844,278.1499938964844,34826.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018280506134032,1.0,0.0,0.0,3.6771938800811768,3.677217960357666,9.0224892801416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.1240234375,0.0,1554.7877197265625,1895.4371337890625,0.0,3420.618896484375,0.9104485511779784,1.0,0.0,3.0,1.0,0.0
17774580,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7663987874984741,0.3057354986667633,0.2789126336574554,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9071316719055176,0.5125001072883606,0.4881549477577209,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.8342654705047607,0.4818943440914154,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8536514043807983,0.4272547662258148,0.4079847931861877,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6868657469749451,0.2175498604774475,0.9983510971069336,284.90509033203125,284.95001220703125,299.4722595214844,295.2948913574219,298.2965393066406,297.2752990722656,284.9050598144531,1.0,0.6093820929527283,0.0304943993687629,1.0,1.0,1.0,-3.1884562969207764,1.4771941900253296,1.7112622261047363,0.7541748881340027,0.8416143655776978,0.8416143655776978,0.0,180.0775146484375,176.0,71726.9140625,0.0,2822.999267578125,1.0,278.1579895019531,283.0322265625,298.3009338378906,302.9857788085937,293.1499938964844,293.1499938964844,278.45001220703125,39273.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906236171722412,1.0,0.0,0.0,3.517289638519287,3.517313003540039,8.254856993517024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.1767578125,0.0,1414.0758056640625,1895.4371337890625,0.0,3461.6416015625,0.8786497116088867,1.0,0.0,3.0,1.0,0.0
17774640,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7663987874984741,0.3057354986667633,0.2789126336574554,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9071316719055176,0.5125001072883606,0.4881549477577209,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.8342654705047607,0.4818943440914154,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8536514043807983,0.4272547662258148,0.4079847931861877,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6868657469749451,0.2175498604774475,0.9983510971069336,284.90509033203125,284.95001220703125,299.4722595214844,295.2948913574219,298.2965393066406,297.2752990722656,284.9050598144531,1.0,0.6093820929527283,0.0304943993687629,1.0,1.0,1.0,-3.1884562969207764,1.4771941900253296,1.7112622261047363,0.7541748881340027,0.8416143655776978,0.8416143655776978,0.0,180.0775146484375,176.0,71726.9140625,0.0,2822.999267578125,1.0,278.1579895019531,283.0322265625,298.3009338378906,302.9857788085937,293.1499938964844,293.1499938964844,278.45001220703125,39273.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906236171722412,1.0,0.0,0.0,3.517289638519287,3.517313003540039,8.254856993517024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.1767578125,0.0,1414.0758056640625,1895.4371337890625,0.0,3461.6416015625,0.8786497116088867,1.0,0.0,3.0,1.0,0.0
17774700,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7660371661186218,0.305182546377182,0.2782559096813202,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9067305326461792,0.5115752220153809,0.4870967864990234,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.8374075293540955,0.4814402461051941,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8534223437309265,0.4266645014286041,0.4072636663913727,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6865493655204773,0.217142105102539,0.9961217641830444,285.00897216796875,284.95001220703125,299.4345397949219,295.2787170410156,298.281982421875,297.28094482421875,285.00848388671875,1.0,0.6083831191062927,0.0290440954267978,1.0,1.0,1.0,-3.182295799255371,1.4742083549499512,1.70808744430542,0.7525234222412109,0.9134613871574402,0.9134613871574402,0.0,179.60354614257812,176.0,70880.234375,0.0,2807.8369140625,1.0,278.3983459472656,283.1529541015625,298.2458801269531,302.7542724609375,293.1499938964844,293.1499938964844,278.45001220703125,34458.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007624387741088,1.0,0.0,0.0,3.561061143875122,3.561084032058716,8.461593097308651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.91015625,0.0,1425.200927734375,1895.4371337890625,0.0,3410.690185546875,0.8860199451446533,1.0,0.0,3.0,1.0,0.0
17774760,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7656572461128235,0.304629236459732,0.2778018414974212,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.906237006187439,0.5106728076934814,0.4862876832485199,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.8403356075286865,0.4813704490661621,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8531265258789062,0.4261173605918884,0.4067699015140533,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6861758828163147,0.2167610824108123,0.9944577217102052,284.98162841796875,284.95001220703125,299.3968200683594,295.262451171875,298.26678466796875,297.28546142578125,284.9801940917969,1.0,0.6077730655670166,0.0275106355547904,1.0,1.0,1.0,-3.178096294403076,1.4721695184707642,1.7059266567230225,0.7514123320579529,0.910222053527832,0.910222053527832,0.0,179.39495849609375,179.0,70853.453125,0.0,2798.150634765625,1.0,278.44195556640625,283.13360595703125,298.24334716796875,302.79498291015625,293.1499938964844,293.1499938964844,278.1499938964844,34242.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993802666664124,1.0,0.0,0.0,3.610144853591919,3.610168218612671,8.69646157752868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.8232421875,0.0,1476.275146484375,1895.4371337890625,0.0,3397.806640625,0.8947795629501343,1.0,0.0,3.0,1.0,0.0
17774820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7631928324699402,0.3028838336467743,0.2764578759670257,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9033425450325012,0.5082130432128906,0.4842342734336853,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.843937337398529,0.4837111532688141,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8508628010749817,0.4244219362735748,0.4054055213928222,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6839494109153748,0.2156330794095993,0.9902169704437256,284.9097595214844,284.95001220703125,299.3283996582031,295.23272705078125,298.2306213378906,297.2776184082031,284.910888671875,1.0,0.6072283387184143,0.0247300062328577,1.0,1.0,1.0,-3.170088291168213,1.4682669639587402,1.7018213272094729,0.749359667301178,0.8367831110954285,0.8367831110954285,0.0,180.17239379882807,179.0,70904.8515625,0.0,2786.093505859375,1.0,278.1615905761719,283.0522766113281,298.246826171875,302.88311767578125,293.1499938964844,293.1499938964844,278.1499938964844,39235.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049081206321716,1.0,0.0,0.0,3.4654805660247803,3.465503454208374,8.013463457245962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.177734375,0.0,1360.39599609375,1895.4371337890625,0.0,3449.290771484375,0.8675288558006287,1.0,0.0,3.0,1.0,0.0
