time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774880,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7628626227378845,0.3027212619781494,0.2763031721115112,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9029600024223328,0.5079762935638428,0.4840016663074493,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.8442897200584412,0.4840722978115082,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8505493402481079,0.4242590963840484,0.4052451848983764,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6836410760879517,0.215515598654747,0.9897021651268004,284.9110717773437,284.95001220703125,299.32135009765625,295.2296447753906,298.2269897460937,297.2769470214844,284.9112243652344,1.0,0.6072016954421997,0.0244437139481306,1.0,1.0,1.0,-3.169244766235352,1.4678571224212646,1.7013875246047974,0.7491371035575867,0.8352230191230774,0.8352230191230774,0.0,180.30862426757807,182.0,70875.9453125,0.0,2785.120361328125,1.0,278.1585388183594,283.0526123046875,298.2403564453125,302.8682861328125,293.1499938964844,293.1499938964844,278.45001220703125,38900.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047902822494508,1.0,0.0,0.0,3.4615588188171387,3.4615814685821533,7.99533609097125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.060546875,0.0,1354.0352783203125,1895.4371337890625,0.0,3448.1943359375,0.8661273121833801,1.0,0.0,3.0,1.0,0.0
17774940,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7598111033439636,0.3013941943645477,0.2750812172889709,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.89930260181427,0.5059280395507812,0.4820224642753601,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.8484441637992859,0.4878205060958862,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8475878238677979,0.4229636192321777,0.4039752185344696,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6806473135948181,0.2144822031259536,0.9851360321044922,284.9811706542969,284.95001220703125,299.2458190917969,295.196533203125,298.1910400390625,297.2754821777344,284.9804382324219,1.0,0.6072918772697449,0.0213767923414707,1.0,1.0,1.0,-3.162881135940552,1.464766263961792,1.698114991188049,0.7474576830863953,0.9004797339439392,0.9004797339439392,0.0,181.8297271728516,185.0,70095.3671875,0.0,2780.457275390625,1.0,278.44091796875,283.1471252441406,298.1807861328125,302.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,34205.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985339999198914,1.0,0.0,0.0,3.559929132461548,3.5599520206451416,8.45621514145023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.240234375,0.0,1422.156982421875,1895.4371337890625,0.0,3389.915283203125,0.8836920857429504,1.0,0.0,3.0,1.0,0.0
17775000,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7598111033439636,0.3013941943645477,0.2750812172889709,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.89930260181427,0.5059280395507812,0.4820224642753601,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.8484441637992859,0.4878205060958862,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8475878238677979,0.4229636192321777,0.4039752185344696,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6806473135948181,0.2144822031259536,0.9851360321044922,284.9811706542969,284.95001220703125,299.2458190917969,295.196533203125,298.1910400390625,297.2754821777344,284.9804382324219,1.0,0.6072918772697449,0.0213767923414707,1.0,1.0,1.0,-3.162881135940552,1.464766263961792,1.698114991188049,0.7474576830863953,0.9004797339439392,0.9004797339439392,0.0,181.8297271728516,185.0,70095.3671875,0.0,2780.457275390625,1.0,278.44091796875,283.1471252441406,298.1807861328125,302.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,34205.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985339999198914,1.0,0.0,0.0,3.559929132461548,3.5599520206451416,8.45621514145023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.240234375,0.0,1422.156982421875,1895.4371337890625,0.0,3389.915283203125,0.8836920857429504,1.0,0.0,3.0,1.0,0.0
17775060,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7556053400039673,0.2993209362030029,0.2734646201133728,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8943398594856262,0.5030586123466492,0.4796057641506195,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.8508810997009277,0.493254691362381,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8435290455818176,0.420983612537384,0.4023714363574981,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.676622748374939,0.2130194902420044,0.979597270488739,284.9135131835937,284.95001220703125,299.1703491210937,295.16314697265625,298.1471862792969,297.2593078613281,284.9134216308594,1.0,0.6077397465705872,0.0180812962353229,1.0,1.0,1.0,-3.1559808254241943,1.4613978862762451,1.6945829391479492,0.7457100749015808,0.828341543674469,0.828341543674469,0.0,184.16162109375,188.0,70132.3046875,0.0,2779.081787109375,1.0,278.15899658203125,283.0677185058594,298.17547607421875,302.7550354003906,293.1499938964844,293.1499938964844,278.45001220703125,38800.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904220461845398,1.0,0.0,0.0,3.41554856300354,3.415570974349976,7.784204854033305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.650390625,0.0,1307.246826171875,1895.4371337890625,0.0,3442.892578125,0.8559122681617737,1.0,0.0,3.0,1.0,0.0
17775120,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7556053400039673,0.2993209362030029,0.2734646201133728,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8943398594856262,0.5030586123466492,0.4796057641506195,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.8508810997009277,0.493254691362381,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8435290455818176,0.420983612537384,0.4023714363574981,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.676622748374939,0.2130194902420044,0.979597270488739,284.9135131835937,284.95001220703125,299.1703491210937,295.16314697265625,298.1471862792969,297.2593078613281,284.9134216308594,1.0,0.6077397465705872,0.0180812962353229,1.0,1.0,1.0,-3.1559808254241943,1.4613978862762451,1.6945829391479492,0.7457100749015808,0.828341543674469,0.828341543674469,0.0,184.16162109375,188.0,70132.3046875,0.0,2779.081787109375,1.0,278.15899658203125,283.0677185058594,298.17547607421875,302.7550354003906,293.1499938964844,293.1499938964844,278.45001220703125,38800.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904220461845398,1.0,0.0,0.0,3.41554856300354,3.415570974349976,7.784204854033305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.650390625,0.0,1307.246826171875,1895.4371337890625,0.0,3442.892578125,0.8559122681617737,1.0,0.0,3.0,1.0,0.0
17775180,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7517240643501282,0.2978277802467346,0.272128701210022,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8896162509918213,0.5008288025856018,0.4774951636791229,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.8537765145301819,0.4987202882766723,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8397017121315002,0.4195577800273895,0.4010184705257416,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6726998686790466,0.2117832154035568,0.9742788076400756,284.978759765625,284.95001220703125,299.094970703125,295.1295166015625,298.1083984375,297.2523498535156,284.9781799316406,1.0,0.6084198355674744,0.0147858010604977,1.0,1.0,1.0,-3.1503841876983643,1.4586764574050903,1.691707730293274,0.7442439198493958,0.8896572589874268,0.8896572589874268,0.0,186.5882873535156,191.0,69375.1953125,0.0,2780.845458984375,1.0,278.4405212402344,283.1577453613281,298.1142272949219,302.56982421875,293.1499938964844,293.1499938964844,278.75,34236.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980517387390137,1.0,0.0,0.0,3.5148634910583496,3.514885902404785,8.24347296202177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.0810546875,0.0,1375.2471923828125,1895.4371337890625,0.0,3385.41650390625,0.8736198544502258,1.0,0.0,3.0,1.0,0.0
17775240,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7517240643501282,0.2978277802467346,0.272128701210022,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8896162509918213,0.5008288025856018,0.4774951636791229,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.8537765145301819,0.4987202882766723,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8397017121315002,0.4195577800273895,0.4010184705257416,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6726998686790466,0.2117832154035568,0.9742788076400756,284.978759765625,284.95001220703125,299.094970703125,295.1295166015625,298.1083984375,297.2523498535156,284.9781799316406,1.0,0.6084198355674744,0.0147858010604977,1.0,1.0,1.0,-3.1503841876983643,1.4586764574050903,1.691707730293274,0.7442439198493958,0.8896572589874268,0.8896572589874268,0.0,186.5882873535156,191.0,69375.1953125,0.0,2780.845458984375,1.0,278.4405212402344,283.1577453613281,298.1142272949219,302.56982421875,293.1499938964844,293.1499938964844,278.75,34236.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980517387390137,1.0,0.0,0.0,3.5148634910583496,3.514885902404785,8.24347296202177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.0810546875,0.0,1375.2471923828125,1895.4371337890625,0.0,3385.41650390625,0.8736198544502258,1.0,0.0,3.0,1.0,0.0
17775300,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7498136758804321,0.2971224784851074,0.2714923024177551,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8872748017311096,0.4997737407684326,0.47649085521698,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9990000128746032,0.8552166819572449,0.5015140771865845,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8378257155418396,0.4189136624336242,0.4004051387310028,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6707738637924194,0.2112006694078445,0.9717811346054076,285.05963134765625,284.95001220703125,299.05731201171875,295.11260986328125,298.0893249511719,297.2493896484375,285.05926513671875,1.0,0.6088468432426453,0.0131380539387464,1.0,1.0,1.0,-3.148029327392578,1.4575293064117432,1.6904999017715454,0.7436360120773315,0.9666011929512024,0.9666011929512024,0.0,187.8615875244141,191.0,68721.625,0.0,2782.938232421875,1.0,278.69659423828125,283.2572937011719,298.08233642578125,302.4205322265625,293.1499938964844,293.1499938964844,278.75,31646.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941901922225952,1.0,0.0,0.0,3.5991666316986084,3.599189281463623,8.643650062367669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.1513671875,0.0,1445.2279052734375,1895.4371337890625,0.0,3349.370849609375,0.8918999433517456,1.0,0.0,3.0,1.0,0.0
17775360,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7480136156082153,0.29636350274086,0.2709261476993561,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8850416541099548,0.4986651539802551,0.4755740165710449,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.8564907312393188,0.504249632358551,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8360527157783508,0.4182362556457519,0.3998758792877197,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6689431667327881,0.210604727268219,0.9694936275482178,285.0162658691406,284.95001220703125,299.0197448730469,295.0956726074219,298.0697631835937,297.2455444335937,285.0124816894531,1.0,0.6093320846557617,0.0114891901612281,1.0,1.0,1.0,-3.146148920059204,1.4566110372543335,1.6895378828048706,0.7431608438491821,0.9677115678787231,0.9677115678787231,0.0,189.13394165039065,194.0,68923.21875,0.0,2785.977783203125,1.0,278.7418518066406,283.2182922363281,298.0883483886719,302.4996337890625,293.1499938964844,293.1499938964844,278.45001220703125,31931.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945133686065674,1.0,0.0,0.0,3.684123754501343,3.684147357940674,9.05652768778964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.7197265625,0.0,1540.73779296875,1895.4371337890625,0.0,3352.389404296875,0.9097141027450562,1.0,0.0,3.0,1.0,0.0
17775420,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7430832386016846,0.2938455045223236,0.2690180242061615,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8791321516036987,0.4952935874462127,0.4728166759014129,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.8569552898406982,0.5112742781639099,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8312501311302185,0.4158559739589691,0.3980239033699035,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6641250252723694,0.2087887972593307,0.962801456451416,284.8922119140625,284.95001220703125,298.9447021484375,295.0616760253906,298.02105712890625,297.2198791503906,284.8935852050781,1.0,0.6101817488670349,0.0081914635375142,1.0,1.0,1.0,-3.138718605041504,1.4529777765274048,1.685740947723389,0.7413032054901123,0.8566934466362,0.8566934466362,0.0,192.3309020996093,197.0,69185.140625,0.0,2788.13720703125,1.0,278.4574584960937,283.089111328125,298.0858459472656,302.60260009765625,293.1499938964844,293.1499938964844,278.75,38672.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030720591545104,1.0,0.0,0.0,3.569003105163574,3.5690269470214844,8.499378623127996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.1787109375,0.0,1464.4615478515625,1895.4371337890625,0.0,3432.20361328125,0.8895250558853149,1.0,0.0,3.0,1.0,0.0
17775480,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7430832386016846,0.2938455045223236,0.2690180242061615,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8791321516036987,0.4952935874462127,0.4728166759014129,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.8569552898406982,0.5112742781639099,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8312501311302185,0.4158559739589691,0.3980239033699035,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6641250252723694,0.2087887972593307,0.962801456451416,284.8922119140625,284.95001220703125,298.9447021484375,295.0616760253906,298.02105712890625,297.2198791503906,284.8935852050781,1.0,0.6101817488670349,0.0081914635375142,1.0,1.0,1.0,-3.138718605041504,1.4529777765274048,1.685740947723389,0.7413032054901123,0.8566934466362,0.8566934466362,0.0,192.3309020996093,197.0,69185.140625,0.0,2788.13720703125,1.0,278.4574584960937,283.089111328125,298.0858459472656,302.60260009765625,293.1499938964844,293.1499938964844,278.75,38672.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030720591545104,1.0,0.0,0.0,3.569003105163574,3.5690269470214844,8.499378623127996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.1787109375,0.0,1464.4615478515625,1895.4371337890625,0.0,3432.20361328125,0.8895250558853149,1.0,0.0,3.0,1.0,0.0
17775540,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.739083468914032,0.2922620475292206,0.2675235569477081,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8742222189903259,0.4929740130901336,0.4705339074134826,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.8581882119178772,0.5172833800315857,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8272466063499451,0.414313793182373,0.3964925408363342,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6599788069725037,0.2073785960674286,0.9565674662590028,284.9808959960937,284.95001220703125,298.8759460449219,295.0302734375,297.9832763671875,297.2091064453125,284.9796447753906,1.0,0.6109084486961365,0.0051575545221567,1.0,1.0,1.0,-3.132061719894409,1.4497430324554443,1.6823188066482544,0.7395455241203308,0.9268608689308168,0.9268608689308168,0.0,195.08644104003903,197.0,68301.3125,0.0,2789.48046875,1.0,278.7390441894531,283.19952392578125,298.0143127441406,302.3946228027344,293.1499938964844,293.1499938964844,278.75,34021.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970480561256409,1.0,0.0,0.0,3.659976720809937,3.660000562667847,8.938197311181284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.0966796875,0.0,1529.4537353515625,1895.4371337890625,0.0,3376.052490234375,0.9059266448020936,1.0,0.0,3.0,1.0,0.0
17775600,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7387753129005432,0.2921163439750671,0.2674146294593811,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8738386631011963,0.4927656948566437,0.4703614115715027,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.8582733273506165,0.5177659392356873,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8269365429878235,0.4141769707202911,0.3963837325572967,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6596547365188599,0.2072561234235763,0.9560873508453368,284.97802734375,284.95001220703125,298.8699645996094,295.0275573730469,297.9799499511719,297.2080383300781,284.9769592285156,1.0,0.6109774112701416,0.0048937364481389,1.0,1.0,1.0,-3.1315956115722656,1.449515461921692,1.6820802688598633,0.739427387714386,0.9265124201774596,0.9265124201774596,0.0,195.3124237060547,200.0,68290.578125,0.0,2789.750244140625,1.0,278.7417297363281,283.1977233886719,298.0142822265625,302.3988342285156,293.1499938964844,293.1499938964844,278.45001220703125,34152.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970819711685181,1.0,0.0,0.0,3.663452625274658,3.663476467132568,8.955182124736893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.4228515625,0.0,1534.31005859375,1895.4371337890625,0.0,3376.369140625,0.9068585634231568,1.0,0.0,3.0,1.0,0.0
17775660,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7341498732566833,0.2897137999534607,0.2655403614044189,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8682428002357483,0.4894965887069702,0.4676080048084259,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.8581000566482544,0.5246645212173462,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.822333037853241,0.4118821620941162,0.394521564245224,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6549902558326721,0.2053769677877426,0.9488062858581544,284.9010314941406,284.95001220703125,298.7955322265625,294.99334716796875,297.93310546875,297.1853332519531,284.90142822265625,1.0,0.6117308735847473,0.0029362419154495,1.0,1.0,1.0,-3.1233372688293457,1.4454834461212158,1.6778539419174194,0.7373303771018982,0.8408318758010864,0.8408318758010864,0.0,198.5036163330078,203.0,68307.046875,0.0,2790.175048828125,1.0,278.4580078125,283.1112365722656,298.0066833496094,302.4653625488281,293.1499938964844,293.1499938964844,278.75,39248.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031059741973876,1.0,0.0,0.0,3.5084786415100098,3.5085017681121826,8.213551154767629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.7529296875,0.0,1404.7078857421875,1895.4371337890625,0.0,3432.51953125,0.876694917678833,1.0,0.0,3.0,1.0,0.0
17775720,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7341498732566833,0.2897137999534607,0.2655403614044189,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8682428002357483,0.4894965887069702,0.4676080048084259,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.8581000566482544,0.5246645212173462,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.822333037853241,0.4118821620941162,0.394521564245224,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6549902558326721,0.2053769677877426,0.9488062858581544,284.9010314941406,284.95001220703125,298.7955322265625,294.99334716796875,297.93310546875,297.1853332519531,284.90142822265625,1.0,0.6117308735847473,0.0029362419154495,1.0,1.0,1.0,-3.1233372688293457,1.4454834461212158,1.6778539419174194,0.7373303771018982,0.8408318758010864,0.8408318758010864,0.0,198.5036163330078,203.0,68307.046875,0.0,2790.175048828125,1.0,278.4580078125,283.1112365722656,298.0066833496094,302.4653625488281,293.1499938964844,293.1499938964844,278.75,39248.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031059741973876,1.0,0.0,0.0,3.5084786415100098,3.5085017681121826,8.213551154767629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.7529296875,0.0,1404.7078857421875,1895.4371337890625,0.0,3432.51953125,0.876694917678833,1.0,0.0,3.0,1.0,0.0
17775780,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7301674485206604,0.2880021929740906,0.2639954090118408,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8633559942245483,0.4869824051856994,0.4652148485183716,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.8587875366210938,0.5308958888053894,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8182757496833801,0.4102397561073303,0.3929558396339416,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6508301496505737,0.2038090080022812,0.9419885277748108,284.9808654785156,284.95001220703125,298.72149658203125,294.9590759277344,297.8929748535156,297.1747131347656,284.9799499511719,1.0,0.6124752163887024,0.0009787472663447,1.0,1.0,1.0,-3.1160120964050293,1.4419208765029907,1.674091100692749,0.7354055047035217,0.9099052548408508,0.9099052548408508,0.0,201.42823791503903,206.0,67428.1640625,0.0,2791.04296875,1.0,278.74127197265625,283.2151184082031,297.9410705566406,302.26837158203125,293.1499938964844,293.1499938964844,278.45001220703125,34256.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962079882621765,1.0,0.0,0.0,3.602488279342652,3.602511644363404,8.659612831252161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.0810546875,0.0,1468.0731201171875,1895.4371337890625,0.0,3368.2119140625,0.8932676911354065,1.0,0.0,3.0,1.0,0.0
17775840,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7301674485206604,0.2880021929740906,0.2639954090118408,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8633559942245483,0.4869824051856994,0.4652148485183716,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.8587875366210938,0.5308958888053894,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8182757496833801,0.4102397561073303,0.3929558396339416,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6508301496505737,0.2038090080022812,0.9419885277748108,284.9808654785156,284.95001220703125,298.72149658203125,294.9590759277344,297.8929748535156,297.1747131347656,284.9799499511719,1.0,0.6124752163887024,0.0009787472663447,1.0,1.0,1.0,-3.1160120964050293,1.4419208765029907,1.674091100692749,0.7354055047035217,0.9099052548408508,0.9099052548408508,0.0,201.42823791503903,206.0,67428.1640625,0.0,2791.04296875,1.0,278.74127197265625,283.2151184082031,297.9410705566406,302.26837158203125,293.1499938964844,293.1499938964844,278.45001220703125,34256.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962079882621765,1.0,0.0,0.0,3.602488279342652,3.602511644363404,8.659612831252161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.0810546875,0.0,1468.0731201171875,1895.4371337890625,0.0,3368.2119140625,0.8932676911354065,1.0,0.0,3.0,1.0,0.0
17775900,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7281124591827393,0.2868041396141052,0.2631654739379883,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8608758449554443,0.4853521287441253,0.4639613628387451,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.8584029078483582,0.5340887904167175,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.816189706325531,0.4091121852397918,0.392142117023468,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.648756206035614,0.2028736472129821,0.9385709166526794,284.8645324707031,284.95001220703125,298.68463134765625,294.94195556640625,297.8700256347656,297.1640014648437,284.8647766113281,1.0,0.6128571629524231,0.0,1.0,1.0,1.0,-3.1122617721557617,1.4400866031646729,1.6721751689910889,0.7344667911529541,0.822844922542572,0.822844922542572,0.0,202.94497680664065,206.0,67855.0703125,0.0,2791.580322265625,1.0,278.50006103515625,283.0904541015625,297.96807861328125,302.44500732421875,293.1499938964844,293.1499938964844,278.45001220703125,39395.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013002514839172,1.0,0.0,0.0,3.5323197841644287,3.5323431491851807,8.325557132593531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.0185546875,0.0,1430.7303466796875,1895.4371337890625,0.0,3415.701904296875,0.8790490627288818,1.0,0.0,3.0,1.0,0.0
17775960,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7257134914398193,0.2855819761753082,0.2621062994003296,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8580598831176758,0.4836786091327667,0.4624312818050384,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.8578662872314453,0.5376541018486023,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8137549161911011,0.4079318642616272,0.3910850286483764,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6464130878448486,0.2018829882144928,0.9344943165779114,284.90838623046875,284.95001220703125,298.6479187011719,294.9248352050781,297.8468933105469,297.1527099609375,284.90875244140625,1.0,0.6131729483604431,0.0,1.0,1.0,1.0,-3.1072640419006348,1.437650203704834,1.6696139574050903,0.7331784963607788,0.8316745162010193,0.8316745162010193,0.0,204.61582946777344,209.0,67421.90625,0.0,2790.43505859375,1.0,278.4587097167969,283.13299560546875,297.936767578125,302.3374328613281,293.1499938964844,293.1499938964844,278.75,39122.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019729495048524,1.0,0.0,0.0,3.447697401046753,3.447720050811768,7.931431582619553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.146484375,0.0,1341.6004638671875,1895.4371337890625,0.0,3421.968505859375,0.8633444309234619,1.0,0.0,3.0,1.0,0.0
17776020,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7217578887939453,0.2837847173213959,0.260502815246582,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8533643484115601,0.4810470640659332,0.4599514901638031,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.8576340079307556,0.5438381433486938,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8096279501914978,0.4061872363090515,0.3894517123699188,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6424127221107483,0.2002283036708831,0.9273565411567688,284.9797058105469,284.95001220703125,298.5747985839844,294.890625,297.8065795898437,297.1408996582031,284.9789123535156,1.0,0.6138513088226318,0.0,1.0,1.0,1.0,-3.0992419719696045,1.4337472915649414,1.6654947996139526,0.7310734987258911,0.8963350057601929,0.8963350057601929,0.0,207.5679626464844,197.0,66578.40625,0.0,2790.02392578125,1.0,278.74078369140625,283.22869873046875,297.87213134765625,302.1445007324219,293.1499938964844,293.1499938964844,279.04998779296875,34246.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950105905532837,1.0,0.0,0.0,3.5457119941711426,3.5457348823547363,8.38880737319414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.712890625,0.0,1407.46435546875,1895.4371337890625,0.0,3357.03271484375,0.8805282711982727,1.0,0.0,3.0,1.0,0.0
17776080,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7217578887939453,0.2837847173213959,0.260502815246582,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8533643484115601,0.4810470640659332,0.4599514901638031,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.8576340079307556,0.5438381433486938,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8096279501914978,0.4061872363090515,0.3894517123699188,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6424127221107483,0.2002283036708831,0.9273565411567688,284.9797058105469,284.95001220703125,298.5747985839844,294.890625,297.8065795898437,297.1408996582031,284.9789123535156,1.0,0.6138513088226318,0.0,1.0,1.0,1.0,-3.0992419719696045,1.4337472915649414,1.6654947996139526,0.7310734987258911,0.8963350057601929,0.8963350057601929,0.0,207.5679626464844,197.0,66578.40625,0.0,2790.02392578125,1.0,278.74078369140625,283.22869873046875,297.87213134765625,302.1445007324219,293.1499938964844,293.1499938964844,279.04998779296875,34246.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950105905532837,1.0,0.0,0.0,3.5457119941711426,3.5457348823547363,8.38880737319414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.712890625,0.0,1407.46435546875,1895.4371337890625,0.0,3357.03271484375,0.8805282711982727,1.0,0.0,3.0,1.0,0.0
17776140,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7216442227363586,0.2820336520671844,0.2588791847229004,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8534677624702454,0.4784809052944183,0.4574854075908661,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.8581988215446472,0.5407204627990723,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.810033917427063,0.404500663280487,0.3878084123134613,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6419403553009033,0.1986483335494995,0.9199384450912476,285.01397705078125,284.95001220703125,298.5022888183594,294.8564758300781,297.7692565917969,297.1343994140625,285.00946044921875,1.0,0.6096699237823486,0.0,1.0,1.0,1.0,-3.079702377319336,1.4241939783096311,1.6555083990097046,0.726148784160614,0.9724864959716796,0.9724864959716796,0.0,205.13235473632807,200.0,65828.953125,0.0,2738.3720703125,1.0,279.0423278808594,283.2892150878906,297.8446350097656,302.059814453125,293.1499938964844,293.1499938964844,278.75,32077.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905025720596313,1.0,0.0,0.0,3.7096688747406006,3.709692716598511,9.182555800180126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.9580078125,0.0,1570.740478515625,1895.4371337890625,0.0,3314.9072265625,0.9154800772666932,1.0,0.0,3.0,1.0,0.0
17776200,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7216442227363586,0.2820336520671844,0.2588791847229004,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8534677624702454,0.4784809052944183,0.4574854075908661,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.8581988215446472,0.5407204627990723,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.810033917427063,0.404500663280487,0.3878084123134613,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6419403553009033,0.1986483335494995,0.9199384450912476,285.01397705078125,284.95001220703125,298.5022888183594,294.8564758300781,297.7692565917969,297.1343994140625,285.00946044921875,1.0,0.6096699237823486,0.0,1.0,1.0,1.0,-3.079702377319336,1.4241939783096311,1.6555083990097046,0.726148784160614,0.9724864959716796,0.9724864959716796,0.0,205.13235473632807,200.0,65828.953125,0.0,2738.3720703125,1.0,279.0423278808594,283.2892150878906,297.8446350097656,302.059814453125,293.1499938964844,293.1499938964844,278.75,32077.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905025720596313,1.0,0.0,0.0,3.7096688747406006,3.709692716598511,9.182555800180126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.9580078125,0.0,1570.740478515625,1895.4371337890625,0.0,3314.9072265625,0.9154800772666932,1.0,0.0,3.0,1.0,0.0
17776260,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7193148136138916,0.2792873680591583,0.2566441595554352,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.851078987121582,0.4747558832168579,0.4542668759822845,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.8575723767280579,0.5415838956832886,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8080077171325684,0.4017729163169861,0.3855054080486297,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6396573781967163,0.1965377777814865,0.911231279373169,284.8836669921875,284.95001220703125,298.43035888671875,294.82244873046875,297.7265014648437,297.1172790527344,284.8854064941406,1.0,0.6074422597885132,0.0,1.0,1.0,1.0,-3.060941219329834,1.4150731563568115,1.645867943763733,0.7211758494377136,0.8524413704872131,0.8524413704872131,0.0,204.8324584960937,188.0,65861.921875,0.0,2699.979248046875,1.0,278.75732421875,283.15948486328125,297.8433532714844,302.1457214355469,293.1499938964844,293.1499938964844,279.04998779296875,39263.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985536694526672,1.0,0.0,0.0,3.5740020275115967,3.574026107788086,8.523204542143503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6943359375,0.0,1474.1575927734375,1895.4371337890625,0.0,3390.0986328125,0.8910809755325317,1.0,0.0,3.0,1.0,0.0
17776320,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7193148136138916,0.2792873680591583,0.2566441595554352,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.851078987121582,0.4747558832168579,0.4542668759822845,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.8575723767280579,0.5415838956832886,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8080077171325684,0.4017729163169861,0.3855054080486297,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6396573781967163,0.1965377777814865,0.911231279373169,284.8836669921875,284.95001220703125,298.43035888671875,294.82244873046875,297.7265014648437,297.1172790527344,284.8854064941406,1.0,0.6074422597885132,0.0,1.0,1.0,1.0,-3.060941219329834,1.4150731563568115,1.645867943763733,0.7211758494377136,0.8524413704872131,0.8524413704872131,0.0,204.8324584960937,188.0,65861.921875,0.0,2699.979248046875,1.0,278.75732421875,283.15948486328125,297.8433532714844,302.1457214355469,293.1499938964844,293.1499938964844,279.04998779296875,39263.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985536694526672,1.0,0.0,0.0,3.5740020275115967,3.574026107788086,8.523204542143503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6943359375,0.0,1474.1575927734375,1895.4371337890625,0.0,3390.0986328125,0.8910809755325317,1.0,0.0,3.0,1.0,0.0
17776380,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7201671004295349,0.2773418128490448,0.2545916736125946,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8524689674377441,0.4718767404556274,0.4512195885181427,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9990000128746032,0.8587254285812378,0.535243570804596,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.809607982635498,0.3997299373149872,0.3832683265209198,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6399974822998047,0.1947377324104309,0.902061641216278,284.9669189453125,284.95001220703125,298.3591003417969,294.7886047363281,297.692138671875,297.115234375,284.9654541015625,1.0,0.6011950373649597,0.0,1.0,1.0,1.0,-3.033488273620605,1.4016793966293335,1.631808876991272,0.7140941023826599,0.9148064255714417,0.9148064255714417,0.0,200.397705078125,191.0,64601.125,0.0,2623.806884765625,1.0,279.0417175292969,283.26983642578125,297.7676086425781,301.9200134277344,293.1499938964844,293.1499938964844,278.75,34677.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908971548080444,1.0,0.0,0.0,3.6522488594055176,3.652272701263428,8.900491934582533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.599609375,0.0,1525.7713623046875,1895.4371337890625,0.0,3318.5966796875,0.9046388268470764,1.0,0.0,3.0,1.0,0.0
17776440,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7201671004295349,0.2773418128490448,0.2545916736125946,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8524689674377441,0.4718767404556274,0.4512195885181427,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9990000128746032,0.8587254285812378,0.535243570804596,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.809607982635498,0.3997299373149872,0.3832683265209198,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6399974822998047,0.1947377324104309,0.902061641216278,284.9669189453125,284.95001220703125,298.3591003417969,294.7886047363281,297.692138671875,297.115234375,284.9654541015625,1.0,0.6011950373649597,0.0,1.0,1.0,1.0,-3.033488273620605,1.4016793966293335,1.631808876991272,0.7140941023826599,0.9148064255714417,0.9148064255714417,0.0,200.397705078125,191.0,64601.125,0.0,2623.806884765625,1.0,279.0417175292969,283.26983642578125,297.7676086425781,301.9200134277344,293.1499938964844,293.1499938964844,278.75,34677.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908971548080444,1.0,0.0,0.0,3.6522488594055176,3.652272701263428,8.900491934582533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.599609375,0.0,1525.7713623046875,1895.4371337890625,0.0,3318.5966796875,0.9046388268470764,1.0,0.0,3.0,1.0,0.0
17776500,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7200159430503845,0.2760956585407257,0.2536064088344574,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.852449893951416,0.4701337814331054,0.4497414231300354,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9990000128746032,0.8591572046279907,0.5335270166397095,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8097209334373474,0.3984540700912475,0.3822007179260254,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6396843194961548,0.1937395334243774,0.8977934718132019,284.8462829589844,284.95001220703125,298.3237609863281,294.771728515625,297.6741027832031,297.1124267578125,284.8467712402344,1.0,0.5992506742477417,0.0,1.0,1.0,1.0,-3.022040367126465,1.3961225748062134,1.6259177923202517,0.7110075354576111,0.8195841908454895,0.8195841908454895,0.0,199.0392608642578,191.0,64854.23046875,0.0,2594.94091796875,1.0,278.7987365722656,283.14483642578125,297.79443359375,302.08154296875,293.1499938964844,293.1499938964844,278.75,40311.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956053853034973,1.0,0.0,0.0,3.564612627029419,3.564636468887329,8.478479571749631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.72265625,0.0,1471.732666015625,1895.4371337890625,0.0,3362.586669921875,0.8866239190101624,1.0,0.0,3.0,1.0,0.0
17776560,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7190447449684143,0.274849534034729,0.2524399757385254,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8515007495880127,0.4683798849582672,0.4480415284633636,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.8593810200691223,0.5333434343338013,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8089267611503601,0.3971518874168396,0.3809376657009125,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6386920809745789,0.1927137225866317,0.8931288123130798,284.8968200683594,284.95001220703125,298.2886047363281,294.75494384765625,297.6555480957031,297.1083679199219,284.8976135253906,1.0,0.5976754426956177,0.0,1.0,1.0,1.0,-3.0112459659576416,1.390868902206421,1.6203769445419312,0.7081567049026489,0.8278626203536987,0.8278626203536987,0.0,198.5156707763672,194.0,64281.984375,0.0,2571.78173828125,1.0,278.7583923339844,283.1965637207031,297.76104736328125,301.96124267578125,293.1499938964844,293.1499938964844,279.04998779296875,39965.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895571231842041,1.0,0.0,0.0,3.461376428604126,3.46139931678772,7.994493103069544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.697265625,0.0,1361.404541015625,1895.4371337890625,0.0,3362.267822265625,0.8671427965164185,1.0,0.0,3.0,1.0,0.0
17776620,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.717153012752533,0.2730487585067749,0.250713437795639,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8494595289230347,0.4656504690647125,0.4453387260437011,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.860456645488739,0.5340863466262817,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8071754574775696,0.3952276408672333,0.3790026605129242,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6366187930107117,0.1910290718078613,0.8852620720863342,284.9761657714844,284.95001220703125,298.2188720703125,294.7215270996094,297.6231689453125,297.1085205078125,284.97540283203125,1.0,0.5956321954727173,0.0,1.0,1.0,1.0,-2.995024919509888,1.3829799890518188,1.6120449304580688,0.7038416266441345,0.8933786749839783,0.8933786749839783,0.0,198.26284790039065,197.0,63265.67578125,0.0,2539.973876953125,1.0,279.0408630371094,283.3009338378906,297.69488525390625,301.7547607421875,293.1499938964844,293.1499938964844,279.3500061035156,34544.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867721557617188,1.0,0.0,0.0,3.5492217540740967,3.5492446422576904,8.405422704527155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.2939453125,0.0,1413.3201904296875,1895.4371337890625,0.0,3280.00830078125,0.8815383315086365,1.0,0.0,3.0,1.0,0.0
17776680,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.717153012752533,0.2730487585067749,0.250713437795639,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8494595289230347,0.4656504690647125,0.4453387260437011,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.860456645488739,0.5340863466262817,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8071754574775696,0.3952276408672333,0.3790026605129242,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6366187930107117,0.1910290718078613,0.8852620720863342,284.9761657714844,284.95001220703125,298.2188720703125,294.7215270996094,297.6231689453125,297.1085205078125,284.97540283203125,1.0,0.5956321954727173,0.0,1.0,1.0,1.0,-2.995024919509888,1.3829799890518188,1.6120449304580688,0.7038416266441345,0.8933786749839783,0.8933786749839783,0.0,198.26284790039065,197.0,63265.67578125,0.0,2539.973876953125,1.0,279.0408630371094,283.3009338378906,297.69488525390625,301.7547607421875,293.1499938964844,293.1499938964844,279.3500061035156,34544.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867721557617188,1.0,0.0,0.0,3.5492217540740967,3.5492446422576904,8.405422704527155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.2939453125,0.0,1413.3201904296875,1895.4371337890625,0.0,3280.00830078125,0.8815383315086365,1.0,0.0,3.0,1.0,0.0
