time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776740,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7147310376167297,0.2713288068771362,0.2492186725139618,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8467738032341003,0.4630446434020996,0.4429337978363037,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9990000128746032,0.8609774708747864,0.5364734530448914,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8047627210617065,0.3934417366981506,0.3773599863052368,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6341606378555298,0.1894555240869522,0.8783836960792542,285.0252685546875,284.95001220703125,298.1499938964844,294.6884155273437,297.5901184082031,297.1065673828125,285.0210876464844,1.0,0.594667375087738,0.0,1.0,1.0,1.0,-2.982960700988769,1.377104878425598,1.6058558225631714,0.7006628513336182,0.9816006422042848,0.9816006422042848,0.0,199.04248046875,200.0,62606.58984375,0.0,2521.423828125,1.0,279.3423767089844,283.3725280761719,297.6713562011719,301.673828125,293.1499938964844,293.1499938964844,279.04998779296875,31872.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810514211654663,1.0,0.0,0.0,3.717700719833374,3.7177248001098633,9.222362109539972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.4189453125,0.0,1578.349609375,1895.4371337890625,0.0,3226.433349609375,0.917224109172821,1.0,0.0,3.0,1.0,0.0
17776800,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7147310376167297,0.2713288068771362,0.2492186725139618,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8467738032341003,0.4630446434020996,0.4429337978363037,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9990000128746032,0.8609774708747864,0.5364734530448914,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8047627210617065,0.3934417366981506,0.3773599863052368,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6341606378555298,0.1894555240869522,0.8783836960792542,285.0252685546875,284.95001220703125,298.1499938964844,294.6884155273437,297.5901184082031,297.1065673828125,285.0210876464844,1.0,0.594667375087738,0.0,1.0,1.0,1.0,-2.982960700988769,1.377104878425598,1.6058558225631714,0.7006628513336182,0.9816006422042848,0.9816006422042848,0.0,199.04248046875,200.0,62606.58984375,0.0,2521.423828125,1.0,279.3423767089844,283.3725280761719,297.6713562011719,301.673828125,293.1499938964844,293.1499938964844,279.04998779296875,31872.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810514211654663,1.0,0.0,0.0,3.717700719833374,3.7177248001098633,9.222362109539972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.4189453125,0.0,1578.349609375,1895.4371337890625,0.0,3226.433349609375,0.917224109172821,1.0,0.0,3.0,1.0,0.0
17776860,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7105030417442322,0.2685235142707824,0.2470440864562988,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8423985838890076,0.4591981768608093,0.4397213459014892,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.8585495948791504,0.5413262844085693,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8005831837654114,0.3905640244483948,0.3750267028808594,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6304478049278259,0.1872754245996475,0.8698886036872864,284.8822937011719,284.95001220703125,298.0812683105469,294.6547546386719,297.5459899902344,297.0839538574219,284.8840637207031,1.0,0.5941991806030273,0.0,1.0,1.0,1.0,-2.969306945800781,1.370439052581787,1.598867893218994,0.6971349716186523,0.8574143648147583,0.8574143648147583,0.0,201.07752990722656,188.0,62840.75,0.0,2506.402099609375,1.0,279.0575866699219,283.2286682128906,297.6790466308594,301.7833251953125,293.1499938964844,293.1499938964844,279.3500061035156,39053.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900456428527832,1.0,0.0,0.0,3.598726987838745,3.5987510681152344,8.641539466225368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.5400390625,0.0,1499.3929443359375,1895.4371337890625,0.0,3310.634521484375,0.8962462544441223,1.0,0.0,3.0,1.0,0.0
17776920,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7105030417442322,0.2685235142707824,0.2470440864562988,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8423985838890076,0.4591981768608093,0.4397213459014892,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.8585495948791504,0.5413262844085693,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8005831837654114,0.3905640244483948,0.3750267028808594,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6304478049278259,0.1872754245996475,0.8698886036872864,284.8822937011719,284.95001220703125,298.0812683105469,294.6547546386719,297.5459899902344,297.0839538574219,284.8840637207031,1.0,0.5941991806030273,0.0,1.0,1.0,1.0,-2.969306945800781,1.370439052581787,1.598867893218994,0.6971349716186523,0.8574143648147583,0.8574143648147583,0.0,201.07752990722656,188.0,62840.75,0.0,2506.402099609375,1.0,279.0575866699219,283.2286682128906,297.6790466308594,301.7833251953125,293.1499938964844,293.1499938964844,279.3500061035156,39053.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900456428527832,1.0,0.0,0.0,3.598726987838745,3.5987510681152344,8.641539466225368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.5400390625,0.0,1499.3929443359375,1895.4371337890625,0.0,3310.634521484375,0.8962462544441223,1.0,0.0,3.0,1.0,0.0
17776980,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7100952863693237,0.2664477229118347,0.2449247688055038,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8423095941543579,0.4561142027378082,0.4365353882312774,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.8577880859375,0.5375835299491882,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8007398843765259,0.3883127570152282,0.3726463913917541,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6296446919441223,0.1853287518024444,0.8603605628013611,284.9719543457031,284.95001220703125,298.01202392578125,294.619873046875,297.50933837890625,297.07568359375,284.9701843261719,1.0,0.5890325307846069,0.0,1.0,1.0,1.0,-2.9441306591033936,1.3581421375274658,1.5859884023666382,0.6906432509422302,0.9259934425354004,0.9259934425354004,0.0,198.13088989257807,191.0,61622.88671875,0.0,2445.31005859375,1.0,279.3419189453125,283.34326171875,297.5995483398437,301.56005859375,293.1499938964844,293.1499938964844,279.04998779296875,34425.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824334740638733,1.0,0.0,0.0,3.681798934936523,3.6818230152130127,9.04510102373024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.845703125,0.0,1556.955322265625,1895.4371337890625,0.0,3239.3818359375,0.9111085534095764,1.0,0.0,3.0,1.0,0.0
17777040,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7100952863693237,0.2664477229118347,0.2449247688055038,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8423095941543579,0.4561142027378082,0.4365353882312774,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.8577880859375,0.5375835299491882,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8007398843765259,0.3883127570152282,0.3726463913917541,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6296446919441223,0.1853287518024444,0.8603605628013611,284.9719543457031,284.95001220703125,298.01202392578125,294.619873046875,297.50933837890625,297.07568359375,284.9701843261719,1.0,0.5890325307846069,0.0,1.0,1.0,1.0,-2.9441306591033936,1.3581421375274658,1.5859884023666382,0.6906432509422302,0.9259934425354004,0.9259934425354004,0.0,198.13088989257807,191.0,61622.88671875,0.0,2445.31005859375,1.0,279.3419189453125,283.34326171875,297.5995483398437,301.56005859375,293.1499938964844,293.1499938964844,279.04998779296875,34425.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824334740638733,1.0,0.0,0.0,3.681798934936523,3.6818230152130127,9.04510102373024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.845703125,0.0,1556.955322265625,1895.4371337890625,0.0,3239.3818359375,0.9111085534095764,1.0,0.0,3.0,1.0,0.0
17777100,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7094384431838989,0.2651436626911163,0.2439063340425491,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8417562246322632,0.4542728662490845,0.4349853992462158,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.857286274433136,0.5367887020111084,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8003032803535461,0.3869348764419555,0.3715038895606994,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6288998126983643,0.1842536926269531,0.8558423519134521,284.8435974121094,284.95001220703125,297.9772644042969,294.6019897460937,297.49029541015625,297.07037353515625,284.84228515625,1.0,0.5874489545822144,0.0,1.0,1.0,1.0,-2.9332759380340576,1.3528698682785034,1.5804060697555542,0.687709391117096,0.8266274333000183,0.8266274333000183,0.0,197.2896270751953,191.0,61967.2890625,0.0,2421.4052734375,1.0,279.097412109375,283.20880126953125,297.6280212402344,301.726318359375,293.1499938964844,293.1499938964844,279.04998779296875,39893.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875911235809326,1.0,0.0,0.0,3.6025376319885254,3.6025619506835938,8.659849299874622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.740234375,0.0,1509.75341796875,1895.4371337890625,0.0,3287.672607421875,0.8947641253471375,1.0,0.0,3.0,1.0,0.0
17777160,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7079367637634277,0.2638078331947326,0.2426862716674804,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8403757214546204,0.452385276556015,0.4331890046596527,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.8565461039543152,0.5373584628105164,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7990068793296814,0.3855012059211731,0.3701441287994385,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6275461912155151,0.1831346601247787,0.8508675694465637,284.8914489746094,284.95001220703125,297.9424133300781,294.5838623046875,297.47052001953125,297.06365966796875,284.8927307128906,1.0,0.5861455202102661,0.0,1.0,1.0,1.0,-2.9227194786071777,1.3477287292480469,1.5749907493591309,0.6849141120910645,0.8307642936706543,0.8307642936706543,0.0,197.1835174560547,194.0,61355.1640625,0.0,2401.845703125,1.0,279.05816650390625,283.2615966796875,297.5928039550781,301.6049499511719,293.1499938964844,293.1499938964844,279.3500061035156,40206.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887863039970398,1.0,0.0,0.0,3.487684488296509,3.4877076148986816,8.116479079944838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.62109375,0.0,1390.046142578125,1895.4371337890625,0.0,3290.21728515625,0.873103678226471,1.0,0.0,3.0,1.0,0.0
17777220,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7052024602890015,0.2618810832500458,0.2408524304628372,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8377019762992859,0.4494436383247375,0.4302922785282135,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8559207320213318,0.5392019748687744,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7964894771575928,0.383359283208847,0.3680137395858764,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6248908042907715,0.1812774091958999,0.8423101305961609,284.9779052734375,284.95001220703125,297.8725891113281,294.54693603515625,297.4360046386719,297.0597229003906,284.9768981933594,1.0,0.5844482183456421,0.0,1.0,1.0,1.0,-2.9063966274261475,1.339788794517517,1.5666078329086304,0.6805461645126343,0.9005529284477234,0.9005529284477234,0.0,197.52853393554688,197.0,60314.82421875,0.0,2374.356201171875,1.0,279.341064453125,283.371337890625,297.5190124511719,301.3909912109375,293.1499938964844,293.1499938964844,279.04998779296875,34467.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786417841911316,1.0,0.0,0.0,3.576871633529663,3.576894760131836,8.536896416444506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.744140625,0.0,1442.0855712890625,1895.4371337890625,0.0,3203.8505859375,0.8876711130142212,1.0,0.0,3.0,1.0,0.0
17777280,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7052024602890015,0.2618810832500458,0.2408524304628372,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8377019762992859,0.4494436383247375,0.4302922785282135,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8559207320213318,0.5392019748687744,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7964894771575928,0.383359283208847,0.3680137395858764,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6248908042907715,0.1812774091958999,0.8423101305961609,284.9779052734375,284.95001220703125,297.8725891113281,294.54693603515625,297.4360046386719,297.0597229003906,284.9768981933594,1.0,0.5844482183456421,0.0,1.0,1.0,1.0,-2.9063966274261475,1.339788794517517,1.5666078329086304,0.6805461645126343,0.9005529284477234,0.9005529284477234,0.0,197.52853393554688,197.0,60314.82421875,0.0,2374.356201171875,1.0,279.341064453125,283.371337890625,297.5190124511719,301.3909912109375,293.1499938964844,293.1499938964844,279.04998779296875,34467.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786417841911316,1.0,0.0,0.0,3.576871633529663,3.576894760131836,8.536896416444506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.744140625,0.0,1442.0855712890625,1895.4371337890625,0.0,3203.8505859375,0.8876711130142212,1.0,0.0,3.0,1.0,0.0
17777340,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7012423276901245,0.2592912018299103,0.2387525290250778,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8338683843612671,0.4457600116729736,0.4270872771739959,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.8531492352485657,0.5430941581726074,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7927603721618652,0.3805805742740631,0.3656370639801025,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6213812232017517,0.1791086941957473,0.8334001302719116,284.9050598144531,284.95001220703125,297.8026733398437,294.5092468261719,297.3946838378906,297.043212890625,284.9049072265625,1.0,0.5835175514221191,0.0,1.0,1.0,1.0,-2.891134023666382,1.3323478698730469,1.5587860345840454,0.676530659198761,0.8194188475608826,0.8194188475608826,0.0,199.0135803222656,185.0,60197.7890625,0.0,2354.601318359375,1.0,279.0592041015625,283.2925109863281,297.51812744140625,301.4525756835937,293.1499938964844,293.1499938964844,279.3500061035156,39545.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841772079467773,1.0,0.0,0.0,3.399407386779785,3.3994297981262207,7.710805220995098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.060546875,0.0,1296.5400390625,1895.4371337890625,0.0,3255.7138671875,0.8531364798545837,1.0,0.0,3.0,1.0,0.0
17777400,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7012423276901245,0.2592912018299103,0.2387525290250778,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8338683843612671,0.4457600116729736,0.4270872771739959,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.8531492352485657,0.5430941581726074,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7927603721618652,0.3805805742740631,0.3656370639801025,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6213812232017517,0.1791086941957473,0.8334001302719116,284.9050598144531,284.95001220703125,297.8026733398437,294.5092468261719,297.3946838378906,297.043212890625,284.9049072265625,1.0,0.5835175514221191,0.0,1.0,1.0,1.0,-2.891134023666382,1.3323478698730469,1.5587860345840454,0.676530659198761,0.8194188475608826,0.8194188475608826,0.0,199.0135803222656,185.0,60197.7890625,0.0,2354.601318359375,1.0,279.0592041015625,283.2925109863281,297.51812744140625,301.4525756835937,293.1499938964844,293.1499938964844,279.3500061035156,39545.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841772079467773,1.0,0.0,0.0,3.399407386779785,3.3994297981262207,7.710805220995098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.060546875,0.0,1296.5400390625,1895.4371337890625,0.0,3255.7138671875,0.8531364798545837,1.0,0.0,3.0,1.0,0.0
17777460,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.701168417930603,0.257260262966156,0.2367372959852218,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8340926170349121,0.4426747560501098,0.4239738285541534,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8517652750015259,0.5386704802513123,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7932403087615967,0.3783088326454162,0.3632987737655639,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.620747983455658,0.1771663129329681,0.8239724636077881,284.9720458984375,284.95001220703125,297.7328186035156,294.4709777832031,297.359130859375,297.0373840332031,284.9707336425781,1.0,0.5780856609344482,0.0,1.0,1.0,1.0,-2.865525007247925,1.3198376893997192,1.5456874370574951,0.6698950529098511,0.8779486417770386,0.8779486417770386,0.0,195.7089080810547,173.0,59058.9921875,0.0,2293.466796875,1.0,279.34033203125,283.38690185546875,297.4437561035156,301.2406616210937,293.1499938964844,293.1499938964844,279.6499938964844,34573.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752750158309937,1.0,0.0,0.0,3.4881887435913086,3.488210916519165,8.11882671314379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.31640625,0.0,1350.2850341796875,1895.4371337890625,0.0,3172.285400390625,0.8677901029586792,1.0,0.0,3.0,1.0,0.0
17777520,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.701168417930603,0.257260262966156,0.2367372959852218,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8340926170349121,0.4426747560501098,0.4239738285541534,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8517652750015259,0.5386704802513123,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7932403087615967,0.3783088326454162,0.3632987737655639,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.620747983455658,0.1771663129329681,0.8239724636077881,284.9720458984375,284.95001220703125,297.7328186035156,294.4709777832031,297.359130859375,297.0373840332031,284.9707336425781,1.0,0.5780856609344482,0.0,1.0,1.0,1.0,-2.865525007247925,1.3198376893997192,1.5456874370574951,0.6698950529098511,0.8779486417770386,0.8779486417770386,0.0,195.7089080810547,173.0,59058.9921875,0.0,2293.466796875,1.0,279.34033203125,283.38690185546875,297.4437561035156,301.2406616210937,293.1499938964844,293.1499938964844,279.6499938964844,34573.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752750158309937,1.0,0.0,0.0,3.4881887435913086,3.488210916519165,8.11882671314379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.31640625,0.0,1350.2850341796875,1895.4371337890625,0.0,3172.285400390625,0.8677901029586792,1.0,0.0,3.0,1.0,0.0
17777580,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.70393306016922,0.2553395628929138,0.2348091304302215,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8372844457626343,0.43971648812294,0.4209755361080169,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8524003624916077,0.5283665657043457,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7968146204948425,0.3761425018310547,0.3610474169254303,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6223334074020386,0.1753468960523605,0.8147187829017639,285.0071716308594,284.95001220703125,297.6631774902344,294.4322509765625,297.3292541503906,297.0418701171875,285.0028076171875,1.0,0.570119321346283,0.0,1.0,1.0,1.0,-2.833397150039673,1.3041685819625854,1.5292285680770874,0.6614405512809753,0.9497986435890198,0.9497986435890198,0.0,189.12158203125,176.0,58057.2578125,0.0,2206.30810546875,1.0,279.640869140625,283.4494934082031,297.410400390625,301.13250732421875,293.1499938964844,293.1499938964844,279.3500061035156,32219.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684207797050476,1.0,0.0,0.0,3.647824048995972,3.647847414016724,8.878939183887269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.0751953125,0.0,1502.4803466796875,1895.4371337890625,0.0,3107.99609375,0.9017395973205566,1.0,0.0,3.0,1.0,0.0
17777640,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.70393306016922,0.2553395628929138,0.2348091304302215,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8372844457626343,0.43971648812294,0.4209755361080169,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8524003624916077,0.5283665657043457,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7968146204948425,0.3761425018310547,0.3610474169254303,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6223334074020386,0.1753468960523605,0.8147187829017639,285.0071716308594,284.95001220703125,297.6631774902344,294.4322509765625,297.3292541503906,297.0418701171875,285.0028076171875,1.0,0.570119321346283,0.0,1.0,1.0,1.0,-2.833397150039673,1.3041685819625854,1.5292285680770874,0.6614405512809753,0.9497986435890198,0.9497986435890198,0.0,189.12158203125,176.0,58057.2578125,0.0,2206.30810546875,1.0,279.640869140625,283.4494934082031,297.410400390625,301.13250732421875,293.1499938964844,293.1499938964844,279.3500061035156,32219.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684207797050476,1.0,0.0,0.0,3.647824048995972,3.647847414016724,8.878939183887269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.0751953125,0.0,1502.4803466796875,1895.4371337890625,0.0,3107.99609375,0.9017395973205566,1.0,0.0,3.0,1.0,0.0
17777700,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7041347622871399,0.2539772689342499,0.2337314337491989,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8376815319061279,0.4377821087837219,0.41933673620224,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9990000128746032,0.8522180318832397,0.5255144238471985,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7973440885543823,0.374643325805664,0.3597942292690277,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.6222683191299438,0.1742614656686782,0.8100537657737732,284.8505859375,284.95001220703125,297.62847900390625,294.4127502441406,297.3122253417969,297.04022216796875,284.8456115722656,1.0,0.5675007104873657,0.0,1.0,1.0,1.0,-2.8195836544036865,1.297453761100769,1.522129774093628,0.6577035188674927,0.8391207456588745,0.8391207456588745,0.0,187.1312561035156,176.0,58532.515625,0.0,2173.421630859375,1.0,279.3976745605469,283.2864990234375,297.4471130371094,301.31964111328125,293.1499938964844,293.1499938964844,279.3500061035156,37922.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749591708183289,1.0,0.0,0.0,3.6026811599731445,3.602705240249634,8.660539947413781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.53515625,0.0,1495.356689453125,1895.4371337890625,0.0,3169.323974609375,0.8932445049285889,1.0,0.0,3.0,1.0,0.0
17777760,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7031789422035217,0.252519428730011,0.2323995977640152,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8369463086128235,0.4357260167598724,0.417384386062622,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.8515457510948181,0.524535059928894,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7966775894165039,0.3730082213878631,0.3582497239112854,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6213480830192566,0.1730884313583374,0.804785430431366,284.8817443847656,284.95001220703125,297.5939025878906,294.39324951171875,297.2936096191406,297.035400390625,284.8844299316406,1.0,0.5653474926948547,0.0,1.0,1.0,1.0,-2.806269884109497,1.2909685373306274,1.5153013467788696,0.6541584730148315,0.8299813270568848,0.8299813270568848,0.0,186.13455200195312,179.0,57839.8671875,0.0,2146.39501953125,1.0,279.35791015625,283.3308410644531,297.4114990234375,301.2027282714844,293.1499938964844,293.1499938964844,279.6499938964844,40129.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762814402580261,1.0,0.0,0.0,3.477046728134156,3.477069854736328,8.067042358561594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.3779296875,0.0,1378.563720703125,1895.4371337890625,0.0,3181.722900390625,0.8704654574394226,1.0,0.0,3.0,1.0,0.0
17777820,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7011445760726929,0.2504478096961975,0.2303597182035446,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8350964784622192,0.4325491786003113,0.4141848981380462,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9990000128746032,0.8509835004806519,0.5242093205451965,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7949206233024597,0.3705292046070099,0.355731725692749,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6191710829734802,0.1711272448301315,0.7955228090286255,284.97235107421875,284.95001220703125,297.5251159667969,294.3541259765625,297.26123046875,297.03436279296875,284.9711303710937,1.0,0.5623689889907837,0.0,1.0,1.0,1.0,-2.7854156494140625,1.2808233499526978,1.5045924186706543,0.6485435962677002,0.8980783224105835,0.8980783224105835,0.0,185.196533203125,182.0,56752.3125,0.0,2107.458984375,1.0,279.6409912109375,283.44268798828125,297.3256530761719,300.9747314453125,293.1499938964844,293.1499938964844,279.95001220703125,34437.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667526245117188,1.0,0.0,0.0,3.568016767501831,3.568039655685425,8.49468051455915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.02783203125,0.0,1432.425048828125,1895.4371337890625,0.0,3092.34716796875,0.8856220841407776,1.0,0.0,3.0,1.0,0.0
17777880,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7011445760726929,0.2504478096961975,0.2303597182035446,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8350964784622192,0.4325491786003113,0.4141848981380462,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9990000128746032,0.8509835004806519,0.5242093205451965,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7949206233024597,0.3705292046070099,0.355731725692749,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6191710829734802,0.1711272448301315,0.7955228090286255,284.97235107421875,284.95001220703125,297.5251159667969,294.3541259765625,297.26123046875,297.03436279296875,284.9711303710937,1.0,0.5623689889907837,0.0,1.0,1.0,1.0,-2.7854156494140625,1.2808233499526978,1.5045924186706543,0.6485435962677002,0.8980783224105835,0.8980783224105835,0.0,185.196533203125,182.0,56752.3125,0.0,2107.458984375,1.0,279.6409912109375,283.44268798828125,297.3256530761719,300.9747314453125,293.1499938964844,293.1499938964844,279.95001220703125,34437.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667526245117188,1.0,0.0,0.0,3.568016767501831,3.568039655685425,8.49468051455915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.02783203125,0.0,1432.425048828125,1895.4371337890625,0.0,3092.34716796875,0.8856220841407776,1.0,0.0,3.0,1.0,0.0
17777940,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6985766291618347,0.2485722601413726,0.2286872416734695,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8325640559196472,0.4296170473098755,0.4114302098751068,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.8498731851577759,0.5258193016052246,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7924618721008301,0.3682839870452881,0.3536186218261719,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6165023446083069,0.1693212985992431,0.7874657511711121,285.0336608886719,284.95001220703125,297.4569702148437,294.3150634765625,297.2286682128906,297.0323791503906,285.0291442871094,1.0,0.5607224106788635,0.0,1.0,1.0,1.0,-2.769803762435913,1.2732253074645996,1.496578335762024,0.6443504095077515,0.9953525066375732,0.9953525066375732,0.0,185.4525451660156,185.0,55956.1171875,0.0,2083.15087890625,1.0,279.9425354003906,283.5246276855469,297.2921142578125,300.8746643066406,293.1499938964844,293.1499938964844,279.6499938964844,31673.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595548868179321,1.0,0.0,0.0,3.7390618324279785,3.739086151123047,9.328645660389155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.052734375,0.0,1601.368408203125,1895.4371337890625,0.0,3024.83056640625,0.9219623804092408,1.0,0.0,3.0,1.0,0.0
17778000,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6985766291618347,0.2485722601413726,0.2286872416734695,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8325640559196472,0.4296170473098755,0.4114302098751068,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.8498731851577759,0.5258193016052246,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7924618721008301,0.3682839870452881,0.3536186218261719,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6165023446083069,0.1693212985992431,0.7874657511711121,285.0336608886719,284.95001220703125,297.4569702148437,294.3150634765625,297.2286682128906,297.0323791503906,285.0291442871094,1.0,0.5607224106788635,0.0,1.0,1.0,1.0,-2.769803762435913,1.2732253074645996,1.496578335762024,0.6443504095077515,0.9953525066375732,0.9953525066375732,0.0,185.4525451660156,185.0,55956.1171875,0.0,2083.15087890625,1.0,279.9425354003906,283.5246276855469,297.2921142578125,300.8746643066406,293.1499938964844,293.1499938964844,279.6499938964844,31673.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595548868179321,1.0,0.0,0.0,3.7390618324279785,3.739086151123047,9.328645660389155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.052734375,0.0,1601.368408203125,1895.4371337890625,0.0,3024.83056640625,0.9219623804092408,1.0,0.0,3.0,1.0,0.0
17778060,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6941062211990356,0.2456472814083099,0.2264067679643631,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8282939195632935,0.425480842590332,0.4079476296901703,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.8455153107643127,0.5300644040107727,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7881789207458496,0.3649868369102478,0.3508870303630829,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6123575568199158,0.1669734269380569,0.7781137824058533,284.87017822265625,284.95001220703125,297.3896179199219,294.2762145996094,297.187255859375,297.01336669921875,284.8726806640625,1.0,0.5597809553146362,0.0,1.0,1.0,1.0,-2.753461599349976,1.2652548551559448,1.4882067441940308,0.6400330066680908,0.8570501804351807,0.8570501804351807,0.0,187.0575714111328,188.0,56215.203125,0.0,2064.21044921875,1.0,279.6573486328125,283.3641967773437,297.3036804199219,300.9867553710937,293.1499938964844,293.1499938964844,279.95001220703125,39422.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695321679115295,1.0,0.0,0.0,3.620870351791382,3.62089467048645,8.748210689191183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.669921875,0.0,1526.4017333984375,1895.4371337890625,0.0,3118.422119140625,0.9011650681495668,1.0,0.0,3.0,1.0,0.0
17778120,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6941062211990356,0.2456472814083099,0.2264067679643631,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8282939195632935,0.425480842590332,0.4079476296901703,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.8455153107643127,0.5300644040107727,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7881789207458496,0.3649868369102478,0.3508870303630829,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6123575568199158,0.1669734269380569,0.7781137824058533,284.87017822265625,284.95001220703125,297.3896179199219,294.2762145996094,297.187255859375,297.01336669921875,284.8726806640625,1.0,0.5597809553146362,0.0,1.0,1.0,1.0,-2.753461599349976,1.2652548551559448,1.4882067441940308,0.6400330066680908,0.8570501804351807,0.8570501804351807,0.0,187.0575714111328,188.0,56215.203125,0.0,2064.21044921875,1.0,279.6573486328125,283.3641967773437,297.3036804199219,300.9867553710937,293.1499938964844,293.1499938964844,279.95001220703125,39422.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695321679115295,1.0,0.0,0.0,3.620870351791382,3.62089467048645,8.748210689191183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.669921875,0.0,1526.4017333984375,1895.4371337890625,0.0,3118.422119140625,0.9011650681495668,1.0,0.0,3.0,1.0,0.0
17778180,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6898744702339172,0.2436088770627975,0.2244515717029571,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8241614103317261,0.4223597049713135,0.4048588871955871,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8418744802474976,0.5345869660377502,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7840173244476318,0.3625345826148987,0.3484526872634887,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6080838441848755,0.1650298833847046,0.7693490982055664,284.98663330078125,284.95001220703125,297.32830810546875,294.24072265625,297.1539001464844,297.00390625,284.9848937988281,1.0,0.55927574634552,0.0,1.0,1.0,1.0,-2.7393717765808105,1.2584025859832764,1.4809691905975342,0.6362231969833374,0.9419399499893188,0.9419399499893188,0.0,188.9049072265625,188.0,55188.484375,0.0,2050.181884765625,1.0,279.93951416015625,283.4985046386719,297.2136535644531,300.7577209472656,293.1499938964844,293.1499938964844,279.95001220703125,33929.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608922362327576,1.0,0.0,0.0,3.706910133361816,3.7069342136383057,9.168903147838136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.201171875,0.0,1581.6746826171875,1895.4371337890625,0.0,3037.37353515625,0.9164793491363524,1.0,0.0,3.0,1.0,0.0
17778240,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6895504593849182,0.2434356659650802,0.2243123054504394,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.823836088180542,0.4220947921276092,0.4046276807785034,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.8415271043777466,0.5349599123001099,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7836930155754089,0.3623282313346863,0.3482742309570312,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6077412366867065,0.1648680865764618,0.7686747312545776,284.9836120605469,284.95001220703125,297.3231811523437,294.2377624511719,297.1511535644531,297.003173828125,284.9818420410156,1.0,0.5592541098594666,0.0,1.0,1.0,1.0,-2.738349914550781,1.2579050064086914,1.4804449081420898,0.6359499096870422,0.941652238368988,0.941652238368988,0.0,189.06350708007807,176.0,55174.53515625,0.0,2049.282958984375,1.0,279.9418029785156,283.4962463378906,297.2135314941406,300.76043701171875,293.1499938964844,293.1499938964844,279.6499938964844,34019.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608071208000183,1.0,0.0,0.0,3.711251974105835,3.711276054382324,9.190394507641032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.3408203125,0.0,1587.31982421875,1895.4371337890625,0.0,3036.5751953125,0.9175074100494384,1.0,0.0,3.0,1.0,0.0
17778300,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6887348890304565,0.2420706748962402,0.2232487946748733,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.823138952255249,0.4201060235500335,0.4029518365859985,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9990000128746032,0.8388218283653259,0.5341946482658386,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7830612063407898,0.3607544898986816,0.3469564914703369,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.6066688299179077,0.1637100130319595,0.7638099789619446,284.8436279296875,284.95001220703125,297.29034423828125,294.2187194824219,297.1326904296875,296.99713134765625,284.83892822265625,1.0,0.5570610761642456,0.0,1.0,1.0,1.0,-2.726722955703736,1.252206802368164,1.4745161533355713,0.6329935789108276,0.8377465009689331,0.8377465009689331,0.0,188.252670288086,176.0,55662.07421875,0.0,2026.9163818359373,1.0,279.6964416503906,283.3462829589844,297.2486572265625,300.9384460449219,293.1499938964844,293.1499938964844,279.6499938964844,39138.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667333722114563,1.0,0.0,0.0,3.6496541500091553,3.6496787071228014,8.887849958227889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.244140625,0.0,1556.2637939453125,1895.4371337890625,0.0,3092.166259765625,0.9046398401260376,1.0,0.0,3.0,1.0,0.0
17778360,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.688316285610199,0.240600511431694,0.2218847423791885,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8229742050170898,0.417984277009964,0.4009159803390503,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.8362033367156982,0.5318371057510376,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7829821705818176,0.3590620756149292,0.3453232944011688,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6060020923614502,0.1624813675880432,0.7581243515014648,284.8785705566406,284.95001220703125,297.2578125,294.1998291015625,297.1149597167969,296.9920349121094,284.88165283203125,1.0,0.5539742112159729,0.0,1.0,1.0,1.0,-2.7110142707824707,1.24453866481781,1.466475486755371,0.6288658976554871,0.8294334411621094,0.8294334411621094,0.0,186.46255493164065,164.0,54948.51953125,0.0,1993.75,1.0,279.6575622558594,283.3963317871094,297.2135925292969,300.8208312988281,293.1499938964844,293.1499938964844,279.95001220703125,41000.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676023483276367,1.0,0.0,0.0,3.5093986988067627,3.5094223022460938,8.217859885917278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.0986328125,0.0,1418.270263671875,1895.4371337890625,0.0,3100.318603515625,0.8784050941467285,1.0,0.0,3.0,1.0,0.0
17778420,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.6902282238006592,0.2384833097457885,0.2196269333362579,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8253229260444641,0.4146477282047272,0.3973823189735412,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9990000128746032,0.8341900110244751,0.5223439931869507,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7856112122535706,0.3564513027667999,0.3424990177154541,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6068504452705383,0.1604156494140625,0.7474868297576904,284.9710998535156,284.95001220703125,297.19366455078125,294.1626281738281,297.0849914550781,296.9913024902344,284.9692077636719,1.0,0.545880913734436,0.0,1.0,1.0,1.0,-2.676471948623657,1.227697253227234,1.448774814605713,0.6196978092193604,0.8985521197319031,0.8985521197319031,0.0,180.336654663086,167.0,53632.3046875,0.0,1911.9820556640625,1.0,279.94122314453125,283.5117492675781,297.1264038085937,300.5831298828125,293.1499938964844,293.1499938964844,279.6499938964844,34756.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564304113388062,1.0,0.0,0.0,3.5906436443328857,3.5906667709350586,8.602761454312713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9931640625,0.0,1458.976806640625,1895.4371337890625,0.0,2995.531982421875,0.890884280204773,1.0,0.0,3.0,1.0,0.0
17778480,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.6902282238006592,0.2384833097457885,0.2196269333362579,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8253229260444641,0.4146477282047272,0.3973823189735412,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9990000128746032,0.8341900110244751,0.5223439931869507,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7856112122535706,0.3564513027667999,0.3424990177154541,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6068504452705383,0.1604156494140625,0.7474868297576904,284.9710998535156,284.95001220703125,297.19366455078125,294.1626281738281,297.0849914550781,296.9913024902344,284.9692077636719,1.0,0.545880913734436,0.0,1.0,1.0,1.0,-2.676471948623657,1.227697253227234,1.448774814605713,0.6196978092193604,0.8985521197319031,0.8985521197319031,0.0,180.336654663086,167.0,53632.3046875,0.0,1911.9820556640625,1.0,279.94122314453125,283.5117492675781,297.1264038085937,300.5831298828125,293.1499938964844,293.1499938964844,279.6499938964844,34756.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564304113388062,1.0,0.0,0.0,3.5906436443328857,3.5906667709350586,8.602761454312713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9931640625,0.0,1458.976806640625,1895.4371337890625,0.0,2995.531982421875,0.890884280204773,1.0,0.0,3.0,1.0,0.0
17778540,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6894811391830444,0.2358291000127792,0.2172984331846237,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8249239325523376,0.4107128977775574,0.3937529623508453,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8319175243377686,0.5183789134025574,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7853660583496094,0.3532989025115967,0.339589387178421,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6054925918579102,0.1581423133611679,0.7372235655784607,284.8958740234375,284.95001220703125,297.1308898925781,294.12628173828125,297.0545349121094,296.988525390625,284.8966369628906,1.0,0.5409952402114868,0.0,1.0,1.0,1.0,-2.6487081050872803,1.2141904830932615,1.434517741203308,0.612198531627655,0.8079200983047485,0.8079200983047485,0.0,177.33677673339844,170.0,53241.86328125,0.0,1856.275390625,1.0,279.6592712402344,283.4398803710937,297.1280822753906,300.6241760253906,293.1499938964844,293.1499938964844,279.95001220703125,40642.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608270287513733,1.0,0.0,0.0,3.3659918308258057,3.366014003753662,7.559958703495795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.49267578125,0.0,1271.58837890625,1895.4371337890625,0.0,3036.761474609375,0.8470084071159363,1.0,0.0,3.0,1.0,0.0
