time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778600,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6894811391830444,0.2358291000127792,0.2172984331846237,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8249239325523376,0.4107128977775574,0.3937529623508453,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8319175243377686,0.5183789134025574,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7853660583496094,0.3532989025115967,0.339589387178421,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6054925918579102,0.1581423133611679,0.7372235655784607,284.8958740234375,284.95001220703125,297.1308898925781,294.12628173828125,297.0545349121094,296.988525390625,284.8966369628906,1.0,0.5409952402114868,0.0,1.0,1.0,1.0,-2.6487081050872803,1.2141904830932615,1.434517741203308,0.612198531627655,0.8079200983047485,0.8079200983047485,0.0,177.33677673339844,170.0,53241.86328125,0.0,1856.275390625,1.0,279.6592712402344,283.4398803710937,297.1280822753906,300.6241760253906,293.1499938964844,293.1499938964844,279.95001220703125,40642.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608270287513733,1.0,0.0,0.0,3.3659918308258057,3.366014003753662,7.559958703495795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.49267578125,0.0,1271.58837890625,1895.4371337890625,0.0,3036.761474609375,0.8470084071159363,1.0,0.0,3.0,1.0,0.0
17778660,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6874907612800598,0.2337823957204818,0.2153289765119552,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8230769038200378,0.4074641466140747,0.3905391991138458,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.8299957513809204,0.5178644061088562,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7836021780967712,0.3507296144962311,0.3370302319526672,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6029064655303955,0.1561462432146072,0.7278892993927002,284.97833251953125,284.95001220703125,297.0696105957031,294.0909729003906,297.0266418457031,296.98907470703125,284.9768371582031,1.0,0.5379534363746643,0.0,1.0,1.0,1.0,-2.627563714981079,1.203904628753662,1.4236592054367063,0.6064841747283936,0.8754411935806274,0.8754411935806274,0.0,176.337646484375,173.0,52196.80078125,0.0,1820.2685546875,1.0,279.9400329589844,283.5436706542969,297.0512084960937,300.4103698730469,293.1499938964844,293.1499938964844,280.25,34355.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490214347839355,1.0,0.0,0.0,3.4622161388397217,3.462238073348999,7.998372666406794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.9462890625,0.0,1322.4415283203125,1895.4371337890625,0.0,2926.10595703125,0.8619158864021301,1.0,0.0,3.0,1.0,0.0
17778720,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6874907612800598,0.2337823957204818,0.2153289765119552,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8230769038200378,0.4074641466140747,0.3905391991138458,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.8299957513809204,0.5178644061088562,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7836021780967712,0.3507296144962311,0.3370302319526672,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6029064655303955,0.1561462432146072,0.7278892993927002,284.97833251953125,284.95001220703125,297.0696105957031,294.0909729003906,297.0266418457031,296.98907470703125,284.9768371582031,1.0,0.5379534363746643,0.0,1.0,1.0,1.0,-2.627563714981079,1.203904628753662,1.4236592054367063,0.6064841747283936,0.8754411935806274,0.8754411935806274,0.0,176.337646484375,173.0,52196.80078125,0.0,1820.2685546875,1.0,279.9400329589844,283.5436706542969,297.0512084960937,300.4103698730469,293.1499938964844,293.1499938964844,280.25,34355.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490214347839355,1.0,0.0,0.0,3.4622161388397217,3.462238073348999,7.998372666406794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.9462890625,0.0,1322.4415283203125,1895.4371337890625,0.0,2926.10595703125,0.8619158864021301,1.0,0.0,3.0,1.0,0.0
17778780,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6847758293151855,0.2318407744169235,0.2136155068874359,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.82036292552948,0.4043506383895874,0.3876372575759887,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.8272873163223267,0.5194805860519409,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7809557914733887,0.348278284072876,0.3347500562667846,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.5996397137641907,0.1542518436908722,0.7194918394088745,285.0326538085937,284.95001220703125,297.00994873046875,294.0568542480469,296.999755859375,296.9900207519531,285.02838134765625,1.0,0.536241888999939,0.0,1.0,1.0,1.0,-2.611126661300659,1.195906639099121,1.4152199029922483,0.6020505428314209,0.9697788953781128,0.9697788953781128,0.0,176.59019470214844,176.0,51473.3125,0.0,1797.185791015625,1.0,280.24072265625,283.61669921875,297.02813720703125,300.3257141113281,293.1499938964844,293.1499938964844,279.95001220703125,31344.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840512216091156,1.0,0.0,0.0,3.64919638633728,3.649219512939453,8.88561999090598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.4443359375,0.0,1497.450927734375,1895.4371337890625,0.0,2846.50146484375,0.9015476107597352,1.0,0.0,3.0,1.0,0.0
17778840,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6847758293151855,0.2318407744169235,0.2136155068874359,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.82036292552948,0.4043506383895874,0.3876372575759887,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.8272873163223267,0.5194805860519409,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7809557914733887,0.348278284072876,0.3347500562667846,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.5996397137641907,0.1542518436908722,0.7194918394088745,285.0326538085937,284.95001220703125,297.00994873046875,294.0568542480469,296.999755859375,296.9900207519531,285.02838134765625,1.0,0.536241888999939,0.0,1.0,1.0,1.0,-2.611126661300659,1.195906639099121,1.4152199029922483,0.6020505428314209,0.9697788953781128,0.9697788953781128,0.0,176.59019470214844,176.0,51473.3125,0.0,1797.185791015625,1.0,280.24072265625,283.61669921875,297.02813720703125,300.3257141113281,293.1499938964844,293.1499938964844,279.95001220703125,31344.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840512216091156,1.0,0.0,0.0,3.64919638633728,3.649219512939453,8.88561999090598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.4443359375,0.0,1497.450927734375,1895.4371337890625,0.0,2846.50146484375,0.9015476107597352,1.0,0.0,3.0,1.0,0.0
17778900,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6828411221504211,0.2304653823375702,0.2126196026802063,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8184438943862915,0.4023307561874389,0.3860189914703369,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.8245748281478882,0.5211840271949768,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7790635228157043,0.3466489911079407,0.3334657549858093,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.5975291132926941,0.1531164050102234,0.7150664925575256,284.8675842285156,284.95001220703125,296.9808044433594,294.0403137207031,296.9855041503906,296.98846435546875,284.8587646484375,1.0,0.5357053875923157,0.0,1.0,1.0,1.0,-2.6031737327575684,1.1920289993286133,1.411144733428955,0.59993976354599,0.8618221282958984,0.8618221282958984,0.0,177.1867218017578,176.0,52215.19140625,0.0,1788.2017822265625,1.0,279.9971923828125,283.43768310546875,297.0800476074219,300.5381774902344,293.1499938964844,293.1499938964844,279.95001220703125,36224.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481899499893188,1.0,0.0,0.0,3.639056921005249,3.639080762863159,8.836311167215172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.58544921875,0.0,1522.69970703125,1895.4371337890625,0.0,2918.3203125,0.900408923625946,1.0,0.0,3.0,1.0,0.0
17778960,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6801709532737732,0.2288956493139267,0.2113018780946731,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8158501982688904,0.4000775218009949,0.3840060234069824,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.8210631608963013,0.5236926078796387,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7764989137649536,0.3448089063167572,0.3318367600440979,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.5947893261909485,0.1518411338329315,0.7098045945167542,284.8756408691406,284.95001220703125,296.9521179199219,294.02410888671875,296.9710693359375,296.98614501953125,284.8792724609375,1.0,0.5352494120597839,0.0,1.0,1.0,1.0,-2.593907356262207,1.1875121593475342,1.4063950777053833,0.5974745750427246,0.8377922177314758,0.8377922177314758,0.0,178.15475463867188,164.0,51669.76953125,0.0,1778.9921875,1.0,279.95758056640625,283.46502685546875,297.0529479980469,300.4481201171875,293.1499938964844,293.1499938964844,280.25,39797.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509087562561035,1.0,0.0,0.0,3.5167782306671143,3.516801595687866,8.25245706437272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.82177734375,0.0,1417.3212890625,1895.4371337890625,0.0,2943.782958984375,0.8785315752029419,1.0,0.0,3.0,1.0,0.0
17779020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6792857050895691,0.2265795171260833,0.2089597582817077,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.815296471118927,0.3964897096157074,0.3803332149982452,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.8161346316337585,0.5197907090187073,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7760704755783081,0.3418942987918854,0.3288290500640869,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.5930013060569763,0.1495895236730575,0.6989625692367554,284.9755249023437,284.95001220703125,296.8962097167969,293.9928894042969,296.9444885253906,296.984375,284.9730834960937,1.0,0.5295771956443787,0.0,1.0,1.0,1.0,-2.5653624534606934,1.1735743284225464,1.3917880058288574,0.5899842977523804,0.9130460023880004,0.9130460023880004,0.0,175.19796752929688,152.0,50515.97265625,0.0,1724.937744140625,1.0,280.2413330078125,283.5820617675781,296.9631652832031,300.2227783203125,293.1499938964844,293.1499938964844,279.95001220703125,34086.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409572839736938,1.0,0.0,0.0,3.61554765701294,3.6155710220336914,8.722509505787457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.5849609375,0.0,1480.99267578125,1895.4371337890625,0.0,2850.66015625,0.89592045545578,1.0,0.0,3.0,1.0,0.0
17779080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6792857050895691,0.2265795171260833,0.2089597582817077,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.815296471118927,0.3964897096157074,0.3803332149982452,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.8161346316337585,0.5197907090187073,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7760704755783081,0.3418942987918854,0.3288290500640869,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.5930013060569763,0.1495895236730575,0.6989625692367554,284.9755249023437,284.95001220703125,296.8962097167969,293.9928894042969,296.9444885253906,296.984375,284.9730834960937,1.0,0.5295771956443787,0.0,1.0,1.0,1.0,-2.5653624534606934,1.1735743284225464,1.3917880058288574,0.5899842977523804,0.9130460023880004,0.9130460023880004,0.0,175.19796752929688,152.0,50515.97265625,0.0,1724.937744140625,1.0,280.2413330078125,283.5820617675781,296.9631652832031,300.2227783203125,293.1499938964844,293.1499938964844,279.95001220703125,34086.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409572839736938,1.0,0.0,0.0,3.61554765701294,3.6155710220336914,8.722509505787457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.5849609375,0.0,1480.99267578125,1895.4371337890625,0.0,2850.66015625,0.89592045545578,1.0,0.0,3.0,1.0,0.0
17779140,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6807149052619934,0.2237543016672134,0.2063861191272735,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8173366189002991,0.3923162221908569,0.3763837814331054,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.8118435144424438,0.5103598833084106,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7782549262046814,0.3384414613246918,0.3255453109741211,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.5933352708816528,0.1471080780029297,0.6872944831848145,284.8801574707031,284.95001220703125,296.8423767089844,293.9633483886719,296.9178161621094,296.9806213378906,284.8827819824219,1.0,0.5211096405982971,0.0,1.0,1.0,1.0,-2.5282368659973145,1.1554603576660156,1.3727765083312988,0.5801905989646912,0.8041403293609619,0.8041403293609619,0.0,169.20046997070312,155.0,49986.5,0.0,1646.87158203125,1.0,279.95849609375,283.4974365234375,296.9695739746094,300.2669982910156,293.1499938964844,293.1499938964844,280.25,41588.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464604020118713,1.0,0.0,0.0,3.3739242553710938,3.3739466667175293,7.595632496304461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.091796875,0.0,1285.81494140625,1895.4371337890625,0.0,2902.130126953125,0.849391758441925,1.0,0.0,3.0,1.0,0.0
17779200,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6807149052619934,0.2237543016672134,0.2063861191272735,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8173366189002991,0.3923162221908569,0.3763837814331054,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.8118435144424438,0.5103598833084106,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7782549262046814,0.3384414613246918,0.3255453109741211,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.5933352708816528,0.1471080780029297,0.6872944831848145,284.8801574707031,284.95001220703125,296.8423767089844,293.9633483886719,296.9178161621094,296.9806213378906,284.8827819824219,1.0,0.5211096405982971,0.0,1.0,1.0,1.0,-2.5282368659973145,1.1554603576660156,1.3727765083312988,0.5801905989646912,0.8041403293609619,0.8041403293609619,0.0,169.20046997070312,155.0,49986.5,0.0,1646.87158203125,1.0,279.95849609375,283.4974365234375,296.9695739746094,300.2669982910156,293.1499938964844,293.1499938964844,280.25,41588.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464604020118713,1.0,0.0,0.0,3.3739242553710938,3.3739466667175293,7.595632496304461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.091796875,0.0,1285.81494140625,1895.4371337890625,0.0,2902.130126953125,0.849391758441925,1.0,0.0,3.0,1.0,0.0
17779260,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6804314255714417,0.221643790602684,0.204235166311264,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8173387050628662,0.3889099657535553,0.3729010224342346,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.8099273443222046,0.5056332945823669,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7783625721931458,0.3356626629829407,0.3226614892482757,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5919753313064575,0.1449897140264511,0.6768538951873779,284.9735717773437,284.95001220703125,296.790771484375,293.9356689453125,296.8943176269531,296.9808349609375,284.97100830078125,1.0,0.5159062147140503,0.0,1.0,1.0,1.0,-2.499764204025269,1.1416223049163818,1.3581418991088867,0.5724608898162842,0.8732840418815613,0.8732840418815613,0.0,165.89993286132812,158.0,48854.62109375,0.0,1593.8758544921875,1.0,280.24072265625,283.6093139648437,296.8877868652344,300.0399780273437,293.1499938964844,293.1499938964844,280.54998779296875,34453.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327698111534119,1.0,0.0,0.0,3.4672658443450928,3.46728777885437,8.02172166913806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.12841796875,0.0,1328.2198486328125,1895.4371337890625,0.0,2774.244873046875,0.8627901673316956,1.0,0.0,3.0,1.0,0.0
17779320,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6804314255714417,0.221643790602684,0.204235166311264,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8173387050628662,0.3889099657535553,0.3729010224342346,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.8099273443222046,0.5056332945823669,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7783625721931458,0.3356626629829407,0.3226614892482757,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5919753313064575,0.1449897140264511,0.6768538951873779,284.9735717773437,284.95001220703125,296.790771484375,293.9356689453125,296.8943176269531,296.9808349609375,284.97100830078125,1.0,0.5159062147140503,0.0,1.0,1.0,1.0,-2.499764204025269,1.1416223049163818,1.3581418991088867,0.5724608898162842,0.8732840418815613,0.8732840418815613,0.0,165.89993286132812,158.0,48854.62109375,0.0,1593.8758544921875,1.0,280.24072265625,283.6093139648437,296.8877868652344,300.0399780273437,293.1499938964844,293.1499938964844,280.54998779296875,34453.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327698111534119,1.0,0.0,0.0,3.4672658443450928,3.46728777885437,8.02172166913806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.12841796875,0.0,1328.2198486328125,1895.4371337890625,0.0,2774.244873046875,0.8627901673316956,1.0,0.0,3.0,1.0,0.0
17779380,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.678879976272583,0.2197102606296539,0.2024681121110916,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8157892227172852,0.3856967091560364,0.3698392510414123,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.8076604008674622,0.5044910907745361,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7769321799278259,0.3330884873867035,0.3201953768730163,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5894666910171509,0.1430451869964599,0.6679154634475708,285.0357360839844,284.95001220703125,296.74151611328125,293.9100036621094,296.8728942871094,296.9827880859375,285.0312194824219,1.0,0.512724757194519,0.0,1.0,1.0,1.0,-2.478884220123291,1.1314610242843628,1.3474231958389282,0.5668544769287109,0.9718385934829712,0.9718385934829712,0.0,164.6502685546875,161.0,48039.48828125,0.0,1560.599365234375,1.0,280.540771484375,283.69049072265625,296.8719787597656,299.95465087890625,293.1499938964844,293.1499938964844,280.25,31290.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222348690032959,1.0,0.0,0.0,3.6507184505462646,3.6507415771484375,8.893034646462183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.2109375,0.0,1498.725830078125,1895.4371337890625,0.0,2676.286376953125,0.9018688797950744,1.0,0.0,3.0,1.0,0.0
17779440,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.678879976272583,0.2197102606296539,0.2024681121110916,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8157892227172852,0.3856967091560364,0.3698392510414123,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.8076604008674622,0.5044910907745361,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7769321799278259,0.3330884873867035,0.3201953768730163,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5894666910171509,0.1430451869964599,0.6679154634475708,285.0357360839844,284.95001220703125,296.74151611328125,293.9100036621094,296.8728942871094,296.9827880859375,285.0312194824219,1.0,0.512724757194519,0.0,1.0,1.0,1.0,-2.478884220123291,1.1314610242843628,1.3474231958389282,0.5668544769287109,0.9718385934829712,0.9718385934829712,0.0,164.6502685546875,161.0,48039.48828125,0.0,1560.599365234375,1.0,280.540771484375,283.69049072265625,296.8719787597656,299.95465087890625,293.1499938964844,293.1499938964844,280.25,31290.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222348690032959,1.0,0.0,0.0,3.6507184505462646,3.6507415771484375,8.893034646462183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.2109375,0.0,1498.725830078125,1895.4371337890625,0.0,2676.286376953125,0.9018688797950744,1.0,0.0,3.0,1.0,0.0
17779500,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6773782968521118,0.2183632403612136,0.2014707624912262,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8142768144607544,0.3836705386638641,0.3681769371032715,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8052344918251038,0.505150556564331,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7754814624786377,0.3314283192157745,0.3188527822494507,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.5875993371009827,0.1419059038162231,0.6633405089378357,284.86785888671875,284.95001220703125,296.71783447265625,293.8979797363281,296.8616943359375,296.98211669921875,284.8572998046875,1.0,0.5116552710533142,0.0,1.0,1.0,1.0,-2.4693727493286133,1.1268244981765747,1.342548370361328,0.5643348693847656,0.8630344867706299,0.8630344867706299,0.0,164.66856384277344,161.0,48745.01953125,0.0,1548.064208984375,1.0,280.297119140625,283.50689697265625,296.93365478515625,300.17205810546875,293.1499938964844,293.1499938964844,280.25,36092.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297603726387024,1.0,0.0,0.0,3.643768787384033,3.6437928676605225,8.859208833200682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.65576171875,0.0,1526.94140625,1895.4371337890625,0.0,2746.215087890625,0.9013568162918092,1.0,0.0,3.0,1.0,0.0
17779560,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.675026535987854,0.2168019562959671,0.200154036283493,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8119688630104065,0.3814238011837005,0.3661473393440246,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.8019574284553528,0.5068056583404541,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7732366919517517,0.3295387625694275,0.3171691298484802,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.5849853754043579,0.1406197398900985,0.6579647660255432,284.8688659667969,284.95001220703125,296.6947937011719,293.8865051269531,296.8499450683594,296.9798278808594,284.87310791015625,1.0,0.5107744932174683,0.0,1.0,1.0,1.0,-2.4588606357574463,1.1217007637023926,1.3371598720550537,0.5615488886833191,0.8327255845069885,0.8327255845069885,0.0,165.15028381347656,149.0,48166.0234375,0.0,1536.232421875,1.0,280.257568359375,283.53192138671875,296.9128723144531,300.0881042480469,293.1499938964844,293.1499938964844,280.54998779296875,40218.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323506712913513,1.0,0.0,0.0,3.5104055404663086,3.51042914390564,8.222576184380159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.94091796875,0.0,1413.6927490234375,1895.4371337890625,0.0,2770.338623046875,0.8773252964019775,1.0,0.0,3.0,1.0,0.0
17779620,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6746415495872498,0.2144940644502639,0.1977944672107696,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8120017647743225,0.3778461813926697,0.3624608516693115,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.7974016666412354,0.5016404986381531,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7733195424079895,0.3265190422534942,0.3140361309051513,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.5834319591522217,0.1383372545242309,0.6468718647956848,284.97821044921875,284.95001220703125,296.65069580078125,293.8653564453125,296.8291931152344,296.9785461425781,284.9756164550781,1.0,0.5044216513633728,0.0,1.0,1.0,1.0,-2.428311347961426,1.1067898273468018,1.321521520614624,0.5535476207733154,0.9133997559547424,0.9133997559547424,0.0,161.62689208984375,152.0,47028.171875,0.0,1481.9013671875,1.0,280.5412902832031,283.6559753417969,296.8290405273437,299.86968994140625,293.1499938964844,293.1499938964844,280.25,33986.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209012746810913,1.0,0.0,0.0,3.61041522026062,3.610438585281372,8.697763860254781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.7314453125,0.0,1474.673828125,1895.4371337890625,0.0,2663.921142578125,0.8947618007659912,1.0,0.0,3.0,1.0,0.0
17779680,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6746415495872498,0.2144940644502639,0.1977944672107696,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8120017647743225,0.3778461813926697,0.3624608516693115,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.7974016666412354,0.5016404986381531,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7733195424079895,0.3265190422534942,0.3140361309051513,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.5834319591522217,0.1383372545242309,0.6468718647956848,284.97821044921875,284.95001220703125,296.65069580078125,293.8653564453125,296.8291931152344,296.9785461425781,284.9756164550781,1.0,0.5044216513633728,0.0,1.0,1.0,1.0,-2.428311347961426,1.1067898273468018,1.321521520614624,0.5535476207733154,0.9133997559547424,0.9133997559547424,0.0,161.62689208984375,152.0,47028.171875,0.0,1481.9013671875,1.0,280.5412902832031,283.6559753417969,296.8290405273437,299.86968994140625,293.1499938964844,293.1499938964844,280.25,33986.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209012746810913,1.0,0.0,0.0,3.61041522026062,3.610438585281372,8.697763860254781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.7314453125,0.0,1474.673828125,1895.4371337890625,0.0,2663.921142578125,0.8947618007659912,1.0,0.0,3.0,1.0,0.0
17779740,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6724501252174377,0.2117053717374801,0.1954068094491958,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.809998631477356,0.3736798763275146,0.3586839735507965,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.7922584414482117,0.5001783967018127,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7714197039604187,0.3230048418045044,0.3108464777469635,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.5801831483840942,0.1358572989702224,0.6359605193138123,284.8812255859375,284.95001220703125,296.60943603515625,293.84674072265625,296.80877685546875,296.9755249023437,284.88525390625,1.0,0.5006043910980225,0.0,1.0,1.0,1.0,-2.4022011756896973,1.0940861701965332,1.3081148862838743,0.5465547442436218,0.8043375611305237,0.8043375611305237,0.0,160.0817108154297,140.0,46730.75390625,0.0,1442.3841552734375,1.0,280.25848388671875,283.570068359375,296.8530578613281,299.9398193359375,293.1499938964844,293.1499938964844,280.54998779296875,41644.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826521098613739,1.0,0.0,0.0,3.369414806365967,3.3694372177124023,7.575342237942095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.72119140625,0.0,1281.8226318359375,1895.4371337890625,0.0,2716.084716796875,0.8485428094863892,1.0,0.0,3.0,1.0,0.0
17779800,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6724501252174377,0.2117053717374801,0.1954068094491958,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.809998631477356,0.3736798763275146,0.3586839735507965,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.7922584414482117,0.5001783967018127,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7714197039604187,0.3230048418045044,0.3108464777469635,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.5801831483840942,0.1358572989702224,0.6359605193138123,284.8812255859375,284.95001220703125,296.60943603515625,293.84674072265625,296.80877685546875,296.9755249023437,284.88525390625,1.0,0.5006043910980225,0.0,1.0,1.0,1.0,-2.4022011756896973,1.0940861701965332,1.3081148862838743,0.5465547442436218,0.8043375611305237,0.8043375611305237,0.0,160.0817108154297,140.0,46730.75390625,0.0,1442.3841552734375,1.0,280.25848388671875,283.570068359375,296.8530578613281,299.9398193359375,293.1499938964844,293.1499938964844,280.54998779296875,41644.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826521098613739,1.0,0.0,0.0,3.369414806365967,3.3694372177124023,7.575342237942095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.72119140625,0.0,1281.8226318359375,1895.4371337890625,0.0,2716.084716796875,0.8485428094863892,1.0,0.0,3.0,1.0,0.0
17779860,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6734501719474792,0.2095341384410858,0.1931668519973755,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8115004301071167,0.3701933026313782,0.3550831079483032,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.7887213826179504,0.4923638999462127,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7729570269584656,0.3200908005237579,0.3078012764453888,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.5797597765922546,0.1336309909820556,0.6248782873153687,284.9759216308594,284.95001220703125,296.5710754394531,293.83074951171875,296.79132080078125,296.975341796875,284.97344970703125,1.0,0.4930009245872497,0.0,1.0,1.0,1.0,-2.3688344955444336,1.077808499336243,1.2910258769989014,0.537815511226654,0.8768478631973267,0.8768478631973267,0.0,155.24822998046875,143.0,45619.6875,0.0,1381.35205078125,1.0,280.5400695800781,283.6800537109375,296.7812805175781,299.7322692871094,293.1499938964844,293.1499938964844,280.8500061035156,34324.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123974204063416,1.0,0.0,0.0,3.4732553958892822,3.47327733039856,8.049459552239568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.00634765625,0.0,1333.34716796875,1895.4371337890625,0.0,2585.2880859375,0.8642551898956299,1.0,0.0,3.0,1.0,0.0
17779920,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6734501719474792,0.2095341384410858,0.1931668519973755,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8115004301071167,0.3701933026313782,0.3550831079483032,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.7887213826179504,0.4923638999462127,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7729570269584656,0.3200908005237579,0.3078012764453888,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.5797597765922546,0.1336309909820556,0.6248782873153687,284.9759216308594,284.95001220703125,296.5710754394531,293.83074951171875,296.79132080078125,296.975341796875,284.97344970703125,1.0,0.4930009245872497,0.0,1.0,1.0,1.0,-2.3688344955444336,1.077808499336243,1.2910258769989014,0.537815511226654,0.8768478631973267,0.8768478631973267,0.0,155.24822998046875,143.0,45619.6875,0.0,1381.35205078125,1.0,280.5400695800781,283.6800537109375,296.7812805175781,299.7322692871094,293.1499938964844,293.1499938964844,280.8500061035156,34324.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123974204063416,1.0,0.0,0.0,3.4732553958892822,3.47327733039856,8.049459552239568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.00634765625,0.0,1333.34716796875,1895.4371337890625,0.0,2585.2880859375,0.8642551898956299,1.0,0.0,3.0,1.0,0.0
17779980,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.673058807849884,0.2075658142566681,0.1912983208894729,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8112518191337585,0.3669286072254181,0.3518978059291839,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.7863771915435791,0.4884058535099029,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.772781491279602,0.3173558413982391,0.3051216602325439,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.5780459642410278,0.1316159516572952,0.6152781248092651,285.0456848144531,284.95001220703125,296.53582763671875,293.817626953125,296.77642822265625,296.9772644042969,285.0401611328125,1.0,0.4884518682956695,0.0,1.0,1.0,1.0,-2.343244791030884,1.0653709173202517,1.277873992919922,0.5309433937072754,0.9829759001731871,0.9829759001731871,0.0,152.5562744140625,146.0,44751.8203125,0.0,1339.594970703125,1.0,280.8417358398437,283.7666015625,296.7723693847656,299.6502685546875,293.1499938964844,293.1499938964844,280.54998779296875,30995.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800310492515564,1.0,0.0,0.0,3.663912057876587,3.663935422897339,8.957429145084461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.11669921875,0.0,1511.1177978515625,1895.4371337890625,0.0,2474.264404296875,0.904557168483734,1.0,0.0,3.0,1.0,0.0
17780040,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.673058807849884,0.2075658142566681,0.1912983208894729,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8112518191337585,0.3669286072254181,0.3518978059291839,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.7863771915435791,0.4884058535099029,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.772781491279602,0.3173558413982391,0.3051216602325439,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.5780459642410278,0.1316159516572952,0.6152781248092651,285.0456848144531,284.95001220703125,296.53582763671875,293.817626953125,296.77642822265625,296.9772644042969,285.0401611328125,1.0,0.4884518682956695,0.0,1.0,1.0,1.0,-2.343244791030884,1.0653709173202517,1.277873992919922,0.5309433937072754,0.9829759001731871,0.9829759001731871,0.0,152.5562744140625,146.0,44751.8203125,0.0,1339.594970703125,1.0,280.8417358398437,283.7666015625,296.7723693847656,299.6502685546875,293.1499938964844,293.1499938964844,280.54998779296875,30995.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800310492515564,1.0,0.0,0.0,3.663912057876587,3.663935422897339,8.957429145084461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.11669921875,0.0,1511.1177978515625,1895.4371337890625,0.0,2474.264404296875,0.904557168483734,1.0,0.0,3.0,1.0,0.0
17780100,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6719712615013123,0.2062327265739441,0.1902893632650375,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.810163140296936,0.364903062582016,0.3502143323421478,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.7840558886528015,0.4880663156509399,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7717459797859192,0.3156390786170959,0.3037000000476837,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.5764201879501343,0.1304713487625122,0.6105489730834961,284.87188720703125,284.95001220703125,296.5194091796875,293.8121643066406,296.7687683105469,296.97686767578125,284.85906982421875,1.0,0.486863762140274,0.0,1.0,1.0,1.0,-2.332214832305908,1.0599960088729858,1.2722188234329224,0.5280422568321228,0.8728675842285156,0.8728675842285156,0.0,152.05923461914062,146.0,45468.1796875,0.0,1324.4632568359375,1.0,280.5968322753906,283.57537841796875,296.8458251953125,299.8765869140625,293.1499938964844,293.1499938964844,280.54998779296875,35590.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078935146331787,1.0,0.0,0.0,3.6661126613616943,3.666136741638184,8.968192446445755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.39404296875,0.0,1548.09423828125,1895.4371337890625,0.0,2543.80810546875,0.9061070680618286,1.0,0.0,3.0,1.0,0.0
17780160,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6699233651161194,0.2046671509742736,0.1889633536338806,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8081251382827759,0.3626169264316559,0.3481528162956238,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.7808464169502258,0.4888958036899566,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7698045372962952,0.3136925399303436,0.3019475638866424,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.573935329914093,0.1291754394769668,0.605068564414978,284.8605041503906,284.95001220703125,296.5037841796875,293.8074951171875,296.7606201171875,296.974853515625,284.8650207519531,1.0,0.4855629503726959,0.0,1.0,1.0,1.0,-2.3204541206359863,1.0542654991149902,1.266188621520996,0.5249505639076233,0.8331491947174072,0.8331491947174072,0.0,152.10150146484375,149.0,44908.08984375,0.0,1310.7193603515625,1.0,280.55743408203125,283.5930480957031,296.8337097167969,299.8043518066406,293.1499938964844,293.1499938964844,280.8500061035156,40360.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105981945991516,1.0,0.0,0.0,3.529325246810913,3.529348850250244,8.311447459163901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.06396484375,0.0,1434.557861328125,1895.4371337890625,0.0,2568.703369140625,0.8813459277153015,1.0,0.0,3.0,1.0,0.0
17780220,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.665915846824646,0.2023599296808242,0.1867329478263855,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.803809642791748,0.3589718043804168,0.3445281982421875,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.7753885388374329,0.4914979040622711,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7658105492591858,0.310598075389862,0.2988728880882263,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5686340928077698,0.1268678903579712,0.5945644974708557,284.9918212890625,284.95001220703125,296.4751281738281,293.8005065917969,296.7471618652344,296.97393798828125,284.9886474609375,1.0,0.4837517142295837,0.0,1.0,1.0,1.0,-2.3002302646636963,1.0444238185882568,1.25580632686615,0.5195923447608948,0.9293658137321472,0.9293658137321472,0.0,152.7439422607422,137.0,43966.1015625,0.0,1289.573974609375,1.0,280.8421936035156,283.7327575683594,296.7593078613281,299.6036071777344,293.1499938964844,293.1499938964844,280.54998779296875,33431.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980393767356873,1.0,0.0,0.0,3.638239860534668,3.638263463973999,8.832344065012876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.04248046875,0.0,1500.9661865234375,1895.4371337890625,0.0,2453.512939453125,0.9004850387573242,1.0,0.0,3.0,1.0,0.0
17780280,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.665915846824646,0.2023599296808242,0.1867329478263855,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.803809642791748,0.3589718043804168,0.3445281982421875,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.7753885388374329,0.4914979040622711,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7658105492591858,0.310598075389862,0.2988728880882263,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5686340928077698,0.1268678903579712,0.5945644974708557,284.9918212890625,284.95001220703125,296.4751281738281,293.8005065917969,296.7471618652344,296.97393798828125,284.9886474609375,1.0,0.4837517142295837,0.0,1.0,1.0,1.0,-2.3002302646636963,1.0444238185882568,1.25580632686615,0.5195923447608948,0.9293658137321472,0.9293658137321472,0.0,152.7439422607422,137.0,43966.1015625,0.0,1289.573974609375,1.0,280.8421936035156,283.7327575683594,296.7593078613281,299.6036071777344,293.1499938964844,293.1499938964844,280.54998779296875,33431.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980393767356873,1.0,0.0,0.0,3.638239860534668,3.638263463973999,8.832344065012876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.04248046875,0.0,1500.9661865234375,1895.4371337890625,0.0,2453.512939453125,0.9004850387573242,1.0,0.0,3.0,1.0,0.0
17780340,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.6650758385658264,0.0,0.1842748075723648,296.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.8033283948898315,0.0,0.3406337201595306,296.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.0,0.4867932796478271,296.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.7653888463973999,0.0,0.295523077249527,296.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.5663158893585205,0.0,0.5830284357070923,284.8685302734375,294.1499938964844,296.45001220703125,293.7968444824219,296.7340393066406,296.9704895019531,284.87371826171875,0.0,0.0,0.0,1.0,1.0,1.0,-2.269083261489868,1.029218673706055,1.2398645877838137,0.5115554928779602,0.0,0.0,0.0,149.57562255859375,60.0,43711.6015625,0.0,1241.4658203125,0.0,280.55810546875,283.6251525878906,296.8068542480469,299.7066345214844,293.1499938964844,293.1499938964844,278.1499938964844,42168.49609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4006826877593994,3.400705337524414,7.716591881035129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1316.0789794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.6650758385658264,0.0,0.1842748075723648,296.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.8033283948898315,0.0,0.3406337201595306,296.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.0,0.4867932796478271,296.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.7653888463973999,0.0,0.295523077249527,296.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.5663158893585205,0.0,0.5830284357070923,284.8685302734375,294.1499938964844,296.45001220703125,293.7968444824219,296.7340393066406,296.9704895019531,284.87371826171875,0.0,0.0,0.0,1.0,1.0,1.0,-2.269083261489868,1.029218673706055,1.2398645877838137,0.5115554928779602,0.0,0.0,0.0,149.57562255859375,60.0,43711.6015625,0.0,1241.4658203125,0.0,280.55810546875,283.6251525878906,296.8068542480469,299.7066345214844,293.1499938964844,293.1499938964844,278.1499938964844,42168.49609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4006826877593994,3.400705337524414,7.716591881035129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1316.0789794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,0.0013839052990078,297.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.4015249907970428,0.0,0.0014573266962543,297.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.4015249907970428,0.0,0.0010763779282569,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0196109749376773,0.0,0.0014573252992704,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0069128470495343,286.0725402832031,294.1499938964844,296.4367980957031,293.7958374023437,296.48101806640625,296.8441772460937,283.9149780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0147495307028293,0.0160612482577562,-0.0013117172056809,-0.0173724237829446,0.0,0.0,0.0,-0.0776967331767082,60.0,2259.8935546875,0.0,-1.4828587154624984e-05,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,1.006235834211111e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.28721890887579e-13,4.2890238344424347e-13,2.064499499891233e-18,5.5286351885452945e-11,5.5286209638127914e-11,1.4465207803713274e-16,0.0,0.0,-0.0,0.0,0.0,9.073127246521435e-22,1.0517693900195808e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
