time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780520,297.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0007501481450162,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0013245935551822,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.0020311346743255,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0011599287390708,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0025186273269355,286.0231018066406,294.1499938964844,296.4272155761719,293.7951965332031,296.4712829589844,296.7831726074219,283.4950866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0054523963481187,0.0122883403673768,-0.006835944019258,-0.0191219095140695,0.0,0.0,0.0,-0.0299073196947574,60.0,1208.9080810546875,0.0,-5.951063485554187e-06,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816545977789537e-23,6.87705208235649e-23,7.899301198963774e-26,3.334041414786593e-18,3.331651896792081e-18,2.3895367757129906e-21,0.0,0.0,-0.0,0.0,0.0,8.518983819093077e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,9.55482610152103e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0001009230909403,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,7.514310709666461e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0001008288381854,297.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,0.0004765777557622,286.5453186035156,294.1499938964844,296.4054260253906,293.7940979003906,295.2547302246094,295.5838623046875,283.2437438964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0084426403045654,0.0130246439948678,-0.0045820041559636,-0.0176050942391157,0.0,0.0,0.0,-0.0447588711977005,60.0,285.2653503417969,0.0,-7.079032826595721e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5696342921632285e-42,-5.599588663441969e-42,-2.94973326740374e-42,-5.591301905054832e-21,-2.853088912156742e-21,-2.7382131948464808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,9.55482610152103e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0001009230909403,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,7.514310709666461e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0001008288381854,297.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,0.0004765777557622,286.5453186035156,294.1499938964844,296.4054260253906,293.7940979003906,295.2547302246094,295.5838623046875,283.2437438964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0084426403045654,0.0130246439948678,-0.0045820041559636,-0.0176050942391157,0.0,0.0,0.0,-0.0447588711977005,60.0,285.2653503417969,0.0,-7.079032826595721e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5696342921632285e-42,-5.599588663441969e-42,-2.94973326740374e-42,-5.591301905054832e-21,-2.853088912156742e-21,-2.7382131948464808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.869880886981264e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,0.0001039460621541,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,7.67954988987185e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001039425769704,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,0.0004929925780743,286.69110107421875,294.1499938964844,296.3949279785156,293.7937316894531,294.92547607421875,295.4029235839844,283.2319030761719,0.0,0.0,0.0,1.0,1.0,1.0,-5.797979611088522e-05,0.0094869509339332,-0.0094289714470505,-0.0189134217798709,0.0,0.0,0.0,-0.0019662347622215,60.0,157.2342529296875,-0.0,-7.542500668478169e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6704139758272854e-21,-2.8372658517673975e-21,-2.833148124059889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0001019553965306,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0001073649400495,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,7.930004358058795e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,0.0001073646781151,297.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,0.0005092839128337,286.7889404296875,294.1499938964844,296.3846435546875,293.7934875488281,294.5465393066406,295.1195983886719,283.2672119140625,0.0,0.0,0.0,1.0,1.0,1.0,0.0055026337504386,0.0081510264426469,-0.0136536601930856,-0.0218010991811752,0.0,0.0,0.0,0.0262245535850524,60.0,111.90601348876952,-0.0,-8.048009902950073e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6732977988612845e-21,-2.8366886832638144e-21,-2.8366089136490784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.60816687438637e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0001011793719953,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,7.473097502952442e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001011791828204,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.0004799441376235,286.6243591308594,294.1499938964844,296.3647155761719,293.79327392578125,294.31072998046875,295.2335510253906,283.3345031738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0030015530064702,0.0092547219246625,-0.0062531689181923,-0.0155065646395087,0.0,0.0,0.0,-0.0167234968394041,60.0,81.45213317871094,0.0,-7.147414038399802e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.673353536617404e-21,-2.8366769702570936e-21,-2.836676768308702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.60816687438637e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0001011793719953,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,7.473097502952442e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001011791828204,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.0004799441376235,286.6243591308594,294.1499938964844,296.3647155761719,293.79327392578125,294.31072998046875,295.2335510253906,283.3345031738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0030015530064702,0.0092547219246625,-0.0062531689181923,-0.0155065646395087,0.0,0.0,0.0,-0.0167234968394041,60.0,81.45213317871094,0.0,-7.147414038399802e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.673353536617404e-21,-2.8366769702570936e-21,-2.836676768308702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.59815879468806e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,0.0001010739797493,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,7.465313683496788e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001010737905744,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0004794441920239,286.38446044921875,294.1499938964844,296.3456420898437,293.7934265136719,294.3111572265625,295.5657653808594,283.4156799316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0053175971843302,0.0111660500988364,-0.0058484529145061,-0.0170128606259822,0.0,0.0,0.0,-0.0287022814154624,60.0,58.39091491699219,0.0,-7.13253456297025e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.59815879468806e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,0.0001010739797493,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,7.465313683496788e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001010737905744,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0004794441920239,286.38446044921875,294.1499938964844,296.3456420898437,293.7934265136719,294.3111572265625,295.5657653808594,283.4156799316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0053175971843302,0.0111660500988364,-0.0058484529145061,-0.0170128606259822,0.0,0.0,0.0,-0.0287022814154624,60.0,58.39091491699219,0.0,-7.13253456297025e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,9.774789941729978e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0001029339982778,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,7.602693949593231e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.000102933801827,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0004882672801613,286.3702392578125,294.1499938964844,296.3272399902344,293.7938537597656,294.348876953125,295.8360290527344,283.5128173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010416123550385,0.0093364594504237,-0.0082948468625545,-0.017629288136959,0.0,0.0,0.0,-0.006884494330734,60.0,34.25006484985352,0.0,-7.397436974088124e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,9.774789941729978e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0001029339982778,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,7.602693949593231e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.000102933801827,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0004882672801613,286.3702392578125,294.1499938964844,296.3272399902344,293.7938537597656,294.348876953125,295.8360290527344,283.5128173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010416123550385,0.0093364594504237,-0.0082948468625545,-0.017629288136959,0.0,0.0,0.0,-0.006884494330734,60.0,34.25006484985352,0.0,-7.397436974088124e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,9.746213618200272e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0001026330646709,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,7.580466626677662e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.000102632875496,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0004868399119004,286.3559265136719,294.1499938964844,296.30975341796875,293.7945251464844,294.3848571777344,296.0066223144531,283.5987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010385772911831,0.0090266643092036,-0.0079880869016051,-0.0170129369944334,0.0,0.0,0.0,-0.0068157981149852,60.0,28.220197677612305,0.0,-7.354224607070138e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,9.746213618200272e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0001026330646709,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,7.580466626677662e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.000102632875496,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0004868399119004,286.3559265136719,294.1499938964844,296.30975341796875,293.7945251464844,294.3848571777344,296.0066223144531,283.5987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010385772911831,0.0090266643092036,-0.0079880869016051,-0.0170129369944334,0.0,0.0,0.0,-0.0068157981149852,60.0,28.220197677612305,0.0,-7.354224607070138e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,9.732134640216827e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,0.0001024847952066,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,7.569515582872555e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001024846133077,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,0.0004861366469413,286.3486022949219,294.1499938964844,296.3012084960937,293.7948913574219,294.4024963378906,296.0626525878906,283.64031982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010370761156082,0.0088740177452564,-0.0078369416296482,-0.016709242016077,0.0,0.0,0.0,-0.006781920325011,60.0,27.08232688903809,0.0,-7.332980800356381e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,9.71831614151597e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,0.0001023392760544,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,7.558767538284883e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0001023390941554,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0004854464204981,286.3412170410156,294.1499938964844,296.29278564453125,293.7953186035156,294.419921875,296.1062316894531,283.6809997558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010356027632951,0.0087241977453231,-0.0076885954476892,-0.0164111666381359,0.0,0.0,0.0,-0.0067486707121133,60.0,26.55062866210937,0.0,-7.312159766570403e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,9.69182510743849e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001020603012875,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,7.538162026321515e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001020601193886,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.0004841231857426,286.3263244628906,294.1499938964844,296.27642822265625,293.79620361328125,294.4539794921875,296.1654663085937,283.7597045898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327781783416,0.0084369573742151,-0.0074041788466274,-0.0158396735787391,0.0,0.0,0.0,-0.0066849235445261,60.0,25.61881256103516,0.0,-7.272326030260956e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,9.69182510743849e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001020603012875,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,7.538162026321515e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001020601193886,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.0004841231857426,286.3263244628906,294.1499938964844,296.27642822265625,293.79620361328125,294.4539794921875,296.1654663085937,283.7597045898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327781783416,0.0084369573742151,-0.0074041788466274,-0.0158396735787391,0.0,0.0,0.0,-0.0066849235445261,60.0,25.61881256103516,0.0,-7.272326030260956e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.667202539276332e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0001018010007101,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,7.519010250689462e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,0.0001018008260871,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0004828932869713,286.311279296875,294.1499938964844,296.2605285644531,293.7971496582031,294.4870910644531,296.1994323730469,283.8351745605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010301527800038,0.0081699611619114,-0.0071398084983229,-0.0153084490448236,0.0,0.0,0.0,-0.0066256700083613,60.0,24.91031646728516,0.0,-7.235399124283505e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.667202539276332e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0001018010007101,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,7.519010250689462e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,0.0001018008260871,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0004828932869713,286.311279296875,294.1499938964844,296.2605285644531,293.7971496582031,294.4870910644531,296.1994323730469,283.8351745605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010301527800038,0.0081699611619114,-0.0071398084983229,-0.0153084490448236,0.0,0.0,0.0,-0.0066256700083613,60.0,24.91031646728516,0.0,-7.235399124283505e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.644722013035788e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001015642628772,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,7.501523941755295e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0001015640882542,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0004817704029846,286.29608154296875,294.1499938964844,296.2451171875,293.7980041503906,294.5192565917969,296.2165832519531,283.9072570800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010277556721121,0.0079261753708124,-0.0068984199315309,-0.0148233966901898,0.0,0.0,0.0,-0.006571568083018,60.0,24.26857185363769,0.0,-7.201765583886299e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.644722013035788e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001015642628772,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,7.501523941755295e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0001015640882542,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0004817704029846,286.29608154296875,294.1499938964844,296.2451171875,293.7980041503906,294.5192565917969,296.2165832519531,283.9072570800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010277556721121,0.0079261753708124,-0.0068984199315309,-0.0148233966901898,0.0,0.0,0.0,-0.006571568083018,60.0,24.26857185363769,0.0,-7.201765583886299e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,9.624553786125034e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001013518703985,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,7.485836249543354e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0001013516957755,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0004807630029972,286.2807312011719,294.1499938964844,296.2300720214844,293.7987976074219,294.5504150390625,296.22271728515625,283.97589111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001025604782626,0.0077074356377124,-0.006681831087917,-0.0143881710246205,0.0,0.0,0.0,-0.0065230252221226,60.0,23.667882919311523,0.0,-7.171655624915729e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,9.624553786125034e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001013518703985,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,7.485836249543354e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0001013516957755,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0004807630029972,286.2807312011719,294.1499938964844,296.2300720214844,293.7987976074219,294.5504150390625,296.22271728515625,283.97589111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001025604782626,0.0077074356377124,-0.006681831087917,-0.0143881710246205,0.0,0.0,0.0,-0.0065230252221226,60.0,23.667882919311523,0.0,-7.171655624915729e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,9.615418093744664e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001012556604109,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,7.478730549337342e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0001012554930639,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0004803066840395,286.27301025390625,294.1499938964844,296.22265625,293.7991027832031,294.5656433105469,296.2229309082031,284.0088806152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010246306192129,0.0076083485037088,-0.0065837181173264,-0.0141910156235098,0.0,0.0,0.0,-0.0065010357648134,60.0,23.38152313232422,0.0,-7.158036652299415e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,9.606785897631198e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0001011647545965,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,7.472016295650974e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0001011645872495,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0004798755107913,286.2652893066406,294.1499938964844,296.21533203125,293.79937744140625,294.58062744140625,296.2219543457031,284.04107666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237098904326,0.0075147156603634,-0.0064910058863461,-0.014004711061716,0.0,0.0,0.0,-0.0064802560955286,60.0,23.10355758666992,0.0,-7.145180092038572e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,9.591272100806236e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001010013802442,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,7.459948392352089e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0001010012128972,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0004791006213054,286.2497863769531,294.1499938964844,296.2008361816406,293.7997436523437,294.6100158691406,296.2173156738281,284.1033630371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010220552794635,0.0073464196175336,-0.0063243643380701,-0.0136698447167873,0.0,0.0,0.0,-0.0064429091289639,60.0,22.56926918029785,0.0,-7.122100242895615e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,9.591272100806236e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001010013802442,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,7.459948392352089e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0001010012128972,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0004791006213054,286.2497863769531,294.1499938964844,296.2008361816406,293.7997436523437,294.6100158691406,296.2173156738281,284.1033630371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010220552794635,0.0073464196175336,-0.0063243643380701,-0.0136698447167873,0.0,0.0,0.0,-0.0064429091289639,60.0,22.56926918029785,0.0,-7.122100242895615e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.578013850841673e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0001008617546176,299.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,7.449636177625507e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0001008615872706,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0004784383927471,286.2342529296875,294.1499938964844,296.1865234375,293.7998046875,294.6385498046875,296.2099609375,284.16265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206409497186,0.0072025745175778,-0.0061819339171051,-0.0133836278691887,0.0,0.0,0.0,-0.0064109875820577,60.0,22.06665229797364,0.0,-7.102403998260344e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.578013850841673e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0001008617546176,299.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,7.449636177625507e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0001008615872706,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0004784383927471,286.2342529296875,294.1499938964844,296.1865234375,293.7998046875,294.6385498046875,296.2099609375,284.16265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206409497186,0.0072025745175778,-0.0061819339171051,-0.0133836278691887,0.0,0.0,0.0,-0.0064109875820577,60.0,22.06665229797364,0.0,-7.102403998260344e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,9.566811058903112e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001007437676889,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.440921035595238e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0001007436076179,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.000477878813399,286.2186584472656,294.1499938964844,296.17236328125,293.79949951171875,294.6663513183594,296.2008361816406,284.2193298339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010194455971941,0.0070809973403811,-0.0060615516267716,-0.0131417149677872,0.0,0.0,0.0,-0.0063840076327323,60.0,21.5922908782959,0.0,-7.085778008786292e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,9.566811058903112e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001007437676889,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.440921035595238e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0001007436076179,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.000477878813399,286.2186584472656,294.1499938964844,296.17236328125,293.79949951171875,294.6663513183594,296.2008361816406,284.2193298339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010194455971941,0.0070809973403811,-0.0060615516267716,-0.0131417149677872,0.0,0.0,0.0,-0.0063840076327323,60.0,21.5922908782959,0.0,-7.085778008786292e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,9.557487646816298e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0001006455786409,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,7.433669088641182e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001006454185699,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0004774131230078,286.2030639648437,294.1499938964844,296.1582336425781,293.7987670898437,294.6933288574219,296.1904296875,284.2733459472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184507118538,0.0069797975011169,-0.0059613464400172,-0.0129403481259942,0.0,0.0,0.0,-0.0063615501858294,60.0,21.14719009399414,0.0,-7.071953689319346e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,9.557487646816298e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0001006455786409,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,7.433669088641182e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001006454185699,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0004774131230078,286.2030639648437,294.1499938964844,296.1582336425781,293.7987670898437,294.6933288574219,296.1904296875,284.2733459472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184507118538,0.0069797975011169,-0.0059613464400172,-0.0129403481259942,0.0,0.0,0.0,-0.0063615501858294,60.0,21.14719009399414,0.0,-7.071953689319346e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,9.553469135425984e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001006032616714,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,7.430543337250128e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,0.0001006031016004,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.000477212422993,286.1952819824219,294.1499938964844,296.1511535644531,293.7981872558594,294.7065734863281,296.1848449707031,284.29937744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010180218378081,0.0069361738860607,-0.0059181521646678,-0.0128535460680723,0.0,0.0,0.0,-0.0063518695533275,60.0,20.934715270996094,0.0,-7.065998630650938e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,9.549847163725644e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001005651138257,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,7.427725358866155e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,0.0001005649610306,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,0.0004770315135829,286.1875,294.1499938964844,296.14410400390625,293.7975158691406,294.7196044921875,296.1790771484375,284.32476806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017635106109,0.0068968422710895,-0.0058792070485651,-0.012775283306837,0.0,0.0,0.0,-0.0063431411981582,60.0,20.729320526123047,0.0,-7.060631901367742e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,9.543690248392522e-05,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0001005002704914,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,7.422935595968738e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.0001005001176963,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0004767240025103,286.1719055175781,294.1499938964844,296.1298828125,293.7956848144531,294.7450866699219,296.1670837402344,284.3737487792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169775923714,0.0068299663253128,-0.0058129890821874,-0.0126422131434082,0.0,0.0,0.0,-0.006328301038593,60.0,20.337377548217773,0.0,-7.051511374811525e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,9.543690248392522e-05,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0001005002704914,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,7.422935595968738e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.0001005001176963,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0004767240025103,286.1719055175781,294.1499938964844,296.1298828125,293.7956848144531,294.7450866699219,296.1670837402344,284.3737487792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169775923714,0.0068299663253128,-0.0058129890821874,-0.0126422131434082,0.0,0.0,0.0,-0.006328301038593,60.0,20.337377548217773,0.0,-7.051511374811525e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,9.538837912259623e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001004491641651,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,7.4191608291585e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.00010044901137,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,0.000476481654914,286.1563720703125,294.1499938964844,296.11553955078125,293.7932434082031,294.7698059082031,296.1545104980469,284.4203186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010164591949433,0.0067772320471704,-0.0057607726193964,-0.0125372810289263,0.0,0.0,0.0,-0.0063165985047817,60.0,19.970195770263672,0.0,-7.044323524496576e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,9.538837912259623e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001004491641651,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,7.4191608291585e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.00010044901137,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,0.000476481654914,286.1563720703125,294.1499938964844,296.11553955078125,293.7932434082031,294.7698059082031,296.1545104980469,284.4203186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010164591949433,0.0067772320471704,-0.0057607726193964,-0.0125372810289263,0.0,0.0,0.0,-0.0063165985047817,60.0,19.970195770263672,0.0,-7.044323524496576e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
