time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782860,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,9.535135905025528e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0001004101795842,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,7.416281005134806e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0001004100267891,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.000476296787383,286.1408996582031,294.1499938964844,296.1009826660156,293.7900695800781,294.7938232421875,296.1415100097656,284.4646301269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001016063382849,0.0067369719035923,-0.0057209082879126,-0.012457170523703,0.0,0.0,0.0,-0.0063076643273234,60.0,19.62553024291992,0.0,-7.038838845119244e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,9.535135905025528e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0001004101795842,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,7.416281005134806e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0001004100267891,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.000476296787383,286.1408996582031,294.1499938964844,296.1009826660156,293.7900695800781,294.7938232421875,296.1415100097656,284.4646301269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001016063382849,0.0067369719035923,-0.0057209082879126,-0.012457170523703,0.0,0.0,0.0,-0.0063076643273234,60.0,19.62553024291992,0.0,-7.038838845119244e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,9.532445983495565e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0001003818397293,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,7.414187712129205e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0001003816869342,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0004761624441016,286.12548828125,294.1499938964844,296.0861511230469,293.7861633300781,294.8171081542969,296.1280822753906,284.5068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010157752549275,0.0067076738923788,-0.0056918985210359,-0.0123988725244998,0.0,0.0,0.0,-0.00630116276443,60.0,19.30185508728028,0.0,-7.034848437115215e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,9.532445983495565e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0001003818397293,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,7.414187712129205e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0001003816869342,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0004761624441016,286.12548828125,294.1499938964844,296.0861511230469,293.7861633300781,294.8171081542969,296.1280822753906,284.5068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010157752549275,0.0067076738923788,-0.0056918985210359,-0.0123988725244998,0.0,0.0,0.0,-0.00630116276443,60.0,19.30185508728028,0.0,-7.034848437115215e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,9.531424439046532e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.000100371078588,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,7.413392449961975e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0001003709257929,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0004761114250868,286.1177978515625,294.1499938964844,296.07861328125,293.78387451171875,294.8284606933594,296.1212158203125,284.52716064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015665824525,0.0066965348087251,-0.0056808688677847,-0.012376707047224,0.0,0.0,0.0,-0.0062986905686557,60.0,19.14764404296875,0.0,-7.033332138917103e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,9.530583338346332e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0001003622237476,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,7.41273834137246e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001003620782284,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,0.0004760694864671,286.1101379394531,294.1499938964844,296.07098388671875,293.7814025878906,294.83966064453125,296.1142578125,284.5470275878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010155756026506,0.0066873575560748,-0.0056717819534242,-0.0123584466055035,0.0,0.0,0.0,-0.0062966542318463,60.0,18.997982025146484,0.0,-7.032082294244901e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,9.52938207774423e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0001003495635814,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,7.411803380819038e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001003494180622,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0004760094743687,286.09490966796875,294.1499938964844,296.055419921875,293.7757263183594,294.86151123046875,296.1000061035156,284.5853576660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010154461488127,0.0066742012277245,-0.0056587546132504,-0.0123322671279311,0.0,0.0,0.0,-0.0062937345355749,60.0,18.71123504638672,0.0,-7.030291726550787e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,9.52938207774423e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0001003495635814,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,7.411803380819038e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001003494180622,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0004760094743687,286.09490966796875,294.1499938964844,296.055419921875,293.7757263183594,294.86151123046875,296.1000061035156,284.5853576660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010154461488127,0.0066742012277245,-0.0056587546132504,-0.0123322671279311,0.0,0.0,0.0,-0.0062937345355749,60.0,18.71123504638672,0.0,-7.030291726550787e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,9.528733789920808e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001003427314572,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,7.411298429360613e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.000100342585938,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0004759771400131,286.0797424316406,294.1499938964844,296.0393981933594,293.76910400390625,294.8826904296875,296.0853576660156,284.6219482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153758339583,0.0066670435480773,-0.0056516677141189,-0.01231802534312,0.0,0.0,0.0,-0.0062921461649239,60.0,18.440645217895508,0.0,-7.029316861917323e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,9.528733789920808e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001003427314572,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,7.411298429360613e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.000100342585938,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0004759771400131,286.0797424316406,294.1499938964844,296.0393981933594,293.76910400390625,294.8826904296875,296.0853576660156,284.6219482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153758339583,0.0066670435480773,-0.0056516677141189,-0.01231802534312,0.0,0.0,0.0,-0.0062921461649239,60.0,18.440645217895508,0.0,-7.029316861917323e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,9.528691589366645e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001003422803478,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,7.411264959955588e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0001003421348286,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0004759750736411,286.064697265625,294.1499938964844,296.0228271484375,293.7614440917969,294.9031982421875,296.0702514648437,284.6568603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153700131922,0.0066664586775004,-0.0056510884314775,-0.0123168611899018,0.0,0.0,0.0,-0.0062920162454247,60.0,18.18488883972168,0.0,-7.029237281130919e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,9.528691589366645e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001003422803478,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,7.411264959955588e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0001003421348286,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0004759750736411,286.064697265625,294.1499938964844,296.0228271484375,293.7614440917969,294.9031982421875,296.0702514648437,284.6568603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153700131922,0.0066664586775004,-0.0056510884314775,-0.0123168611899018,0.0,0.0,0.0,-0.0062920162454247,60.0,18.18488883972168,0.0,-7.029237281130919e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,9.529296949040143e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0001003486468107,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,7.411734986817464e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0001003485012915,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0004760053416248,286.0497741699219,294.1499938964844,296.00567626953125,293.7526550292969,294.9230041503906,296.0546264648437,284.6902770996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010154333431273,0.0066728927195072,-0.0056574596092104,-0.012329664081335,0.0,0.0,0.0,-0.0062934439629316,60.0,17.942834854125977,0.0,-7.03011338032411e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,9.529296949040143e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0001003486468107,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,7.411734986817464e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0001003485012915,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0004760053416248,286.0497741699219,294.1499938964844,296.00567626953125,293.7526550292969,294.9230041503906,296.0546264648437,284.6902770996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010154333431273,0.0066728927195072,-0.0056574596092104,-0.012329664081335,0.0,0.0,0.0,-0.0062934439629316,60.0,17.942834854125977,0.0,-7.03011338032411e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,9.52979244175367e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.0001003538636723,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,7.412119884975255e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0001003537254291,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0004760301380883,286.0423583984375,294.1499938964844,295.9968566894531,293.7478332519531,294.9326477050781,296.0466003417969,284.7064208984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010154854971915,0.0066782031208276,-0.0056627173908054,-0.0123402308672666,0.0,0.0,0.0,-0.0062946225516498,60.0,17.826942443847656,0.0,-7.030836002286378e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,9.530399984214456e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,0.0001003602519631,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,7.412592094624415e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001003601137199,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0004760604933835,286.0350036621094,294.1499938964844,295.98785400390625,293.74273681640625,294.942138671875,296.0384521484375,284.7222595214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010155496420338,0.0066847242414951,-0.0056691747158765,-0.0123532069846987,0.0,0.0,0.0,-0.0062960698269307,60.0,17.715442657470703,0.0,-7.031724180706078e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,9.531744581181556e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0001003744037006,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,7.413636922137812e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.0001003742654575,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0004761276650242,286.02032470703125,294.1499938964844,295.9693298339844,293.7315368652344,294.9606018066406,296.02166748046875,284.7528381347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156916687265,0.0066991727799177,-0.0056834812276065,-0.0123819569125771,0.0,0.0,0.0,-0.0062992759048938,60.0,17.545024871826172,0.0,-7.033690962998662e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,9.531744581181556e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0001003744037006,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,7.413636922137812e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.0001003742654575,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0004761276650242,286.02032470703125,294.1499938964844,295.9693298339844,293.7315368652344,294.9606018066406,296.02166748046875,284.7528381347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156916687265,0.0066991727799177,-0.0056834812276065,-0.0123819569125771,0.0,0.0,0.0,-0.0062992759048938,60.0,17.545024871826172,0.0,-7.033690962998662e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,9.533108095638454e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,0.000100388759165,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,7.414696301566437e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,0.0001003886209218,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0004761958261951,286.0058288574219,294.1499938964844,295.95001220703125,293.71905517578125,294.9783630371094,296.0042419433594,284.7821350097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010158357908949,0.0067138285376131,-0.0056979926303029,-0.0124111184850335,0.0,0.0,0.0,-0.0063025285489857,60.0,17.37852668762207,0.0,-7.035686877543412e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,9.533108095638454e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,0.000100388759165,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,7.414696301566437e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,0.0001003886209218,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0004761958261951,286.0058288574219,294.1499938964844,295.95001220703125,293.71905517578125,294.9783630371094,296.0042419433594,284.7821350097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010158357908949,0.0067138285376131,-0.0056979926303029,-0.0124111184850335,0.0,0.0,0.0,-0.0063025285489857,60.0,17.37852668762207,0.0,-7.035686877543412e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,9.53439302975312e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001004022851702,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,7.415695290546864e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.000100402146927,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0004762600583489,285.991455078125,294.1499938964844,295.93023681640625,293.7040710449219,294.9954528808594,295.9861755371094,284.8102722167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010159715311601,0.0067276386544108,-0.0057116672396659,-0.0124385990202426,0.0,0.0,0.0,-0.0063055926002562,60.0,17.218650817871094,0.0,-7.037567684164969e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,9.53439302975312e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001004022851702,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,7.415695290546864e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.000100402146927,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0004762600583489,285.991455078125,294.1499938964844,295.93023681640625,293.7040710449219,294.9954528808594,295.9861755371094,284.8102722167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010159715311601,0.0067276386544108,-0.0057116672396659,-0.0124385990202426,0.0,0.0,0.0,-0.0063055926002562,60.0,17.218650817871094,0.0,-7.037567684164969e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,9.536022844258696e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,0.0001004194418783,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,7.416962762363255e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.000100419310911,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0004763414908666,285.9772644042969,294.1499938964844,295.910400390625,293.6855773925781,295.0118713378906,295.9676208496094,284.8372497558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010161440586671,0.0067451843060553,-0.0057290405966341,-0.0124735124409198,0.0,0.0,0.0,-0.0063094864599406,60.0,17.061155319213867,0.0,-7.039957949928066e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,9.536022844258696e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,0.0001004194418783,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,7.416962762363255e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.000100419310911,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0004763414908666,285.9772644042969,294.1499938964844,295.910400390625,293.6855773925781,295.0118713378906,295.9676208496094,284.8372497558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010161440586671,0.0067451843060553,-0.0057290405966341,-0.0124735124409198,0.0,0.0,0.0,-0.0063094864599406,60.0,17.061155319213867,0.0,-7.039957949928066e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.536922152619808e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001004289006232,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,7.417661254294217e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,0.0001004287696559,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.000476386398077,285.97021484375,294.1499938964844,295.90045166015625,293.67510986328125,295.01983642578125,295.9582214355469,284.8503723144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001016239169985,0.0067548677325248,-0.0057386280968785,-0.0124927796423435,0.0,0.0,0.0,-0.0063116350211203,60.0,16.983104705810547,0.0,-7.041276717245637e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,9.537873120279984e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001004389196168,299.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.418401219183579e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.0001004387886496,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0004764339537359,285.96319580078125,294.1499938964844,295.8905029296875,293.6638488769531,295.02764892578125,295.9486999511719,284.8632507324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163399856537,0.0067651215940713,-0.0057487818412482,-0.0125131839886307,0.0,0.0,0.0,-0.0063139107078313,60.0,16.90532112121582,0.0,-7.042673644264141e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,9.5398718258366e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.0001004599616862,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,7.419954636134207e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.000100459830719,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0004765338089782,285.9493408203125,294.1499938964844,295.8705444335937,293.6390991210937,295.0427551269531,295.929443359375,284.88824462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010165518615394,0.0067866691388189,-0.0057701175101101,-0.0125560602173209,0.0,0.0,0.0,-0.0063186921179294,60.0,16.750463485717773,0.0,-7.045609606848302e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,9.5398718258366e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.0001004599616862,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,7.419954636134207e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.000100459830719,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0004765338089782,285.9493408203125,294.1499938964844,295.8705444335937,293.6390991210937,295.0427551269531,295.929443359375,284.88824462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010165518615394,0.0067866691388189,-0.0057701175101101,-0.0125560602173209,0.0,0.0,0.0,-0.0063186921179294,60.0,16.750463485717773,0.0,-7.045609606848302e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,9.54193965299055e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0001004817240755,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,7.421562622766942e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0001004816003842,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0004766371275763,285.9356384277344,294.1499938964844,295.8505554199219,293.61163330078125,295.0572204589844,295.9099426269531,284.9123229980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010167710715904,0.0068089654669165,-0.0057921945117414,-0.0126004256308078,0.0,0.0,0.0,-0.0063236402347683,60.0,16.59662437438965,0.0,-7.048648598129148e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,9.54193965299055e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0001004817240755,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,7.421562622766942e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0001004816003842,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0004766371275763,285.9356384277344,294.1499938964844,295.8505554199219,293.61163330078125,295.0572204589844,295.9099426269531,284.9123229980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010167710715904,0.0068089654669165,-0.0057921945117414,-0.0126004256308078,0.0,0.0,0.0,-0.0063236402347683,60.0,16.59662437438965,0.0,-7.048648598129148e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.543994383420797e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001005033554974,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,7.423159695463255e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0001005032245302,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0004767397767864,285.922119140625,294.1499938964844,295.8305358886719,293.5816345214844,295.0710754394531,295.8902587890625,284.935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169888846576,0.0068311183713376,-0.00581412948668,-0.0126445051282644,0.0,0.0,0.0,-0.0063285562209784,60.0,16.443645477294922,0.0,-7.051668404756128e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.543994383420797e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001005033554974,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,7.423159695463255e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0001005032245302,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0004767397767864,285.922119140625,294.1499938964844,295.8305358886719,293.5816345214844,295.0710754394531,295.8902587890625,284.935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169888846576,0.0068311183713376,-0.00581412948668,-0.0126445051282644,0.0,0.0,0.0,-0.0063285562209784,60.0,16.443645477294922,0.0,-7.051668404756128e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,9.545958164380865e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.000100524026493,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,7.424686191370711e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0001005239028017,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0004768379149027,285.90875244140625,294.1499938964844,295.8104553222656,293.5494384765625,295.0843200683594,295.87042236328125,284.9579467773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017197035253,0.0068522943183779,-0.0058350972831249,-0.0126866409555077,0.0,0.0,0.0,-0.0063332552090287,60.0,16.291446685791016,0.0,-7.054556050434257e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,9.545958164380865e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.000100524026493,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,7.424686191370711e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0001005239028017,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0004768379149027,285.90875244140625,294.1499938964844,295.8104553222656,293.5494384765625,295.0843200683594,295.87042236328125,284.9579467773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017197035253,0.0068522943183779,-0.0058350972831249,-0.0126866409555077,0.0,0.0,0.0,-0.0063332552090287,60.0,16.291446685791016,0.0,-7.054556050434257e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,9.54687930061482e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0001005337253445,299.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,7.425402145599946e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0001005336016532,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,0.0004768839280586,285.90216064453125,294.1499938964844,295.8004150390625,293.5325622558594,295.0906982421875,295.8604431152344,284.9688415527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010172945912927,0.0068622194230556,-0.0058449250645935,-0.0127063915133476,0.0,0.0,0.0,-0.0063354577869176,60.0,16.215686798095703,0.0,-7.05590963434588e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,9.547748777549714e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,0.0001005428784992,299.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,7.426078809658065e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0001005427548079,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0004769274091813,285.8956298828125,294.1499938964844,295.79034423828125,293.5152282714844,295.0968933105469,295.8504638671875,284.97955322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010173867922276,0.0068715927191078,-0.0058542061597108,-0.0127250421792268,0.0,0.0,0.0,-0.0063375374302268,60.0,16.14017677307129,0.0,-7.057187900727514e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,9.5493312983308e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001005595404421,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,7.427309174090624e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,0.0001005594167509,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0004770064842887,285.8826599121094,294.1499938964844,295.7702331542969,293.47930908203125,295.10894775390625,295.8304138183594,285.0005187988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175543138757,0.0068886368535459,-0.0058710826560854,-0.0127589562907814,0.0,0.0,0.0,-0.0063413199968636,60.0,15.98969554901123,0.0,-7.05951279655892e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,9.5493312983308e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001005595404421,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,7.427309174090624e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,0.0001005594167509,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0004770064842887,285.8826599121094,294.1499938964844,295.7702331542969,293.47930908203125,295.10894775390625,295.8304138183594,285.0005187988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175543138757,0.0068886368535459,-0.0058710826560854,-0.0127589562907814,0.0,0.0,0.0,-0.0063413199968636,60.0,15.98969554901123,0.0,-7.05951279655892e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,9.550611139275134e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0001005730082397,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,7.428303797496483e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0001005728918244,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.000477070454508,285.8699035644531,294.1499938964844,295.7500915527344,293.4418640136719,295.1203918457031,295.810302734375,285.0208435058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010176895884796,0.0069023985415697,-0.0058847088366746,-0.0127863399684429,0.0,0.0,0.0,-0.0063443738035857,60.0,15.839903831481934,0.0,-7.061390050466798e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
