time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785200,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,9.550611139275134e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0001005730082397,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,7.428303797496483e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0001005728918244,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.000477070454508,285.8699035644531,294.1499938964844,295.7500915527344,293.4418640136719,295.1203918457031,295.810302734375,285.0208435058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010176895884796,0.0069023985415697,-0.0058847088366746,-0.0127863399684429,0.0,0.0,0.0,-0.0063443738035857,60.0,15.839903831481934,0.0,-7.061390050466798e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,9.551141556585208e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0001005785961751,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,7.428715616697446e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.0001005784797598,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,0.0004770969680976,285.86285400390625,294.1499938964844,295.7388000488281,293.4203491210937,295.1264953613281,295.7990417480469,285.0318908691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010177455842494,0.0069080917164683,-0.0058903461322188,-0.0127976676449179,0.0,0.0,0.0,-0.0063456371426582,60.0,15.756499290466309,0.0,-7.062166673676985e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,9.551550465403123e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001005828962661,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,7.429033576045185e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001005827798508,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,0.0004771173989865,285.8573303222656,294.1499938964844,295.7299194335937,293.4031982421875,295.1312866210937,295.7901611328125,285.0405578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010177886579185,0.0069124763831496,-0.0058946874924004,-0.0128063922747969,0.0,0.0,0.0,-0.0063466103747487,60.0,15.690982818603516,0.0,-7.062764950660495e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,9.552073606755584e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,0.00010058839689,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,7.429439574480057e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001005882804747,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0004771435633301,285.8449401855469,294.1499938964844,295.7097473144531,293.3635559082031,295.1416015625,295.77001953125,285.05963134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010178433731198,0.0069180391728878,-0.0059001957997679,-0.0128174619749188,0.0,0.0,0.0,-0.0063478448428213,60.0,15.543127059936523,0.0,-7.063523810302287e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,9.552073606755584e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,0.00010058839689,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,7.429439574480057e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001005882804747,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0004771435633301,285.8449401855469,294.1499938964844,295.7097473144531,293.3635559082031,295.1416015625,295.77001953125,285.05963134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010178433731198,0.0069180391728878,-0.0059001957997679,-0.0128174619749188,0.0,0.0,0.0,-0.0063478448428213,60.0,15.543127059936523,0.0,-7.063523810302287e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,9.55210198299028e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,0.0001005886952043,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,7.429461402352899e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.000100588578789,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0004771449894178,285.8388671875,294.1499938964844,295.6996459960937,293.3434143066406,295.146484375,295.7599182128906,285.06890869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010178459342569,0.0069182938896119,-0.0059004481881856,-0.0128179686143994,0.0,0.0,0.0,-0.0063479011878371,60.0,15.4698486328125,0.0,-7.063558626896338e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,9.552036499371752e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0001005880039883,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,7.4294104706496e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,0.000100587887573,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0004771417297888,285.83282470703125,294.1499938964844,295.6895446777344,293.3231506347656,295.15118408203125,295.7498474121094,285.0780334472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010178382508456,0.006917530670762,-0.0058996924199163,-0.0128164496272802,0.0,0.0,0.0,-0.0063477312214672,60.0,15.396990776062012,0.0,-7.063454887656917e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,9.551667608320712e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.000100584111351,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,7.429122342728078e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0001005839949357,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.000477123336168,285.8208923339844,294.1499938964844,295.6693725585937,293.2822570800781,295.16033935546875,295.72967529296875,285.0960388183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010177980875596,0.0069134305231273,-0.0058956323191523,-0.012808290310204,0.0,0.0,0.0,-0.0063468217849731,60.0,15.25210189819336,0.0,-7.062894979981138e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,9.551667608320712e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.000100584111351,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,7.429122342728078e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0001005839949357,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.000477123336168,285.8208923339844,294.1499938964844,295.6693725585937,293.2822570800781,295.16033935546875,295.72967529296875,285.0960388183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010177980875596,0.0069134305231273,-0.0058956323191523,-0.012808290310204,0.0,0.0,0.0,-0.0063468217849731,60.0,15.25210189819336,0.0,-7.062894979981138e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,9.55068098846823e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,0.0001005737140076,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,7.428354729199782e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001005736048682,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.000477074063383,285.8091735839844,294.1499938964844,295.649169921875,293.2411499023437,295.1689453125,295.70953369140625,285.113525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010176919167861,0.0069026355631649,-0.0058849439956247,-0.0127868112176656,0.0,0.0,0.0,-0.0063444264233112,60.0,15.108854293823242,0.0,-7.061422735432643e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,9.55068098846823e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,0.0001005737140076,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,7.428354729199782e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001005736048682,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.000477074063383,285.8091735839844,294.1499938964844,295.649169921875,293.2411499023437,295.1689453125,295.70953369140625,285.113525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010176919167861,0.0069026355631649,-0.0058849439956247,-0.0127868112176656,0.0,0.0,0.0,-0.0063444264233112,60.0,15.108854293823242,0.0,-7.061422735432643e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,9.549121023155747e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001005572848953,299.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,7.427141099469736e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0001005571757559,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,0.0004769961815327,285.79766845703125,294.1499938964844,295.6289978027344,293.2000427246094,295.177001953125,295.6894226074219,285.13055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175247443839,0.0068856300786137,-0.0058681052178144,-0.0127529734745621,0.0,0.0,0.0,-0.0063406527042388,60.0,14.967543601989746,0.0,-7.059102813400386e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,9.549121023155747e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001005572848953,299.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,7.427141099469736e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0001005571757559,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,0.0004769961815327,285.79766845703125,294.1499938964844,295.6289978027344,293.2000427246094,295.177001953125,295.6894226074219,285.13055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175247443839,0.0068856300786137,-0.0058681052178144,-0.0127529734745621,0.0,0.0,0.0,-0.0063406527042388,60.0,14.967543601989746,0.0,-7.059102813400386e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,9.546981164021416e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,0.0001005347439786,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,7.42547563277185e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001005346275633,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0004768893122673,285.786376953125,294.1499938964844,295.6088256835937,293.1591796875,295.1845092773437,295.6693725585937,285.1471252441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010172956390306,0.0068623344413936,-0.0058450386859476,-0.0127066196873784,0.0,0.0,0.0,-0.0063354829326272,60.0,14.8284273147583,0.0,-7.055925266286067e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,9.546981164021416e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,0.0001005347439786,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,7.42547563277185e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001005346275633,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0004768893122673,285.786376953125,294.1499938964844,295.6088256835937,293.1591796875,295.1845092773437,295.6693725585937,285.1471252441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010172956390306,0.0068623344413936,-0.0058450386859476,-0.0127066196873784,0.0,0.0,0.0,-0.0063354829326272,60.0,14.8284273147583,0.0,-7.055925266286067e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,9.545629291096702e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0001005205049295,299.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,7.4244242568966e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0001005203957902,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0004768218204844,285.7808532714844,294.1499938964844,295.5987548828125,293.138916015625,295.18798828125,295.65936279296875,285.1552124023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010171510512009,0.0068476391024887,-0.0058304881677031,-0.0126773789525032,0.0,0.0,0.0,-0.0063322209753096,60.0,14.760066986083984,0.0,-7.053921535771225e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,9.54418210312724e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0001005052617983,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,7.423297938657925e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.000100505152659,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0004767495265696,285.7753601074219,294.1499938964844,295.58868408203125,293.11883544921875,295.19140625,295.6493835449219,285.1632385253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169961024075,0.0068319025449454,-0.0058149062097072,-0.0126460660248994,0.0,0.0,0.0,-0.0063287280499935,60.0,14.692205429077148,0.0,-7.051775696709228e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.540984319755808e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.0001004715813905,299.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,7.420810288749635e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,0.0001004714722512,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.000476589804748,285.76446533203125,294.1499938964844,295.56854248046875,293.07928466796875,295.1979675292969,295.6294250488281,285.1790771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010166546562686,0.0067971441894769,-0.0057804896496236,-0.0125769032165408,0.0,0.0,0.0,-0.0063210162334144,60.0,14.557825088500977,0.0,-7.04703779774718e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.540984319755808e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.0001004715813905,299.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,7.420810288749635e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,0.0001004714722512,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.000476589804748,285.76446533203125,294.1499938964844,295.56854248046875,293.07928466796875,295.1979675292969,295.6294250488281,285.1790771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010166546562686,0.0067971441894769,-0.0057804896496236,-0.0125769032165408,0.0,0.0,0.0,-0.0063210162334144,60.0,14.557825088500977,0.0,-7.04703779774718e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,9.537048026686534e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.00010043013026,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,7.417748565785587e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001004300211207,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0004763932374771,285.7538452148437,294.1499938964844,295.5484619140625,293.04071044921875,295.2039489746094,295.60955810546875,285.19451904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010162343969568,0.0067543932236731,-0.0057381587103009,-0.0124918362125754,0.0,0.0,0.0,-0.006311529316008,60.0,14.42707061767578,0.0,-7.041212057856684e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,9.537048026686534e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.00010043013026,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,7.417748565785587e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001004300211207,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0004763932374771,285.7538452148437,294.1499938964844,295.5484619140625,293.04071044921875,295.2039489746094,295.60955810546875,285.19451904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010162343969568,0.0067543932236731,-0.0057381587103009,-0.0124918362125754,0.0,0.0,0.0,-0.006311529316008,60.0,14.42707061767578,0.0,-7.041212057856684e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,9.534067794447763e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.0001003987417789,299.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,7.415429718093947e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001003986326395,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,0.0004762443713843,285.7471618652344,294.1499938964844,295.5356140136719,293.0166931152344,295.20751953125,295.5968933105469,285.2041931152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010159155353903,0.0067220260389149,-0.0057061105035245,-0.012427432462573,0.0,0.0,0.0,-0.0063043432310223,60.0,14.344854354858398,0.0,-7.036803140181291e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,9.532374679110944e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001003809084068,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,7.41411276976578e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,0.0001003808065433,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.000476159795653,285.743408203125,294.1499938964844,295.52838134765625,293.0034484863281,295.20953369140625,295.5897521972656,285.2096252441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010157347423955,0.0067036421969532,-0.0056879078038036,-0.0123908510431647,0.0,0.0,0.0,-0.0063002635724842,60.0,14.29860782623291,0.0,-7.03429989812321e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,9.527392830932512e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001003284414764,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,7.410237594740465e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.000100328339613,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0004759109870065,285.73309326171875,294.1499938964844,295.50836181640625,292.9676818847656,295.2148132324219,295.57000732421875,285.2245483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010152013273909,0.0066495505161583,-0.0056343493051826,-0.0122832190245389,0.0,0.0,0.0,-0.0062882518395781,60.0,14.17272663116455,0.0,-7.026936543752528e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,9.527392830932512e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001003284414764,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,7.410237594740465e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.000100328339613,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0004759109870065,285.73309326171875,294.1499938964844,295.50836181640625,292.9676818847656,295.2148132324219,295.57000732421875,285.2245483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010152013273909,0.0066495505161583,-0.0056343493051826,-0.0122832190245389,0.0,0.0,0.0,-0.0062882518395781,60.0,14.17272663116455,0.0,-7.026936543752528e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.52464761212468e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,0.0001002995268208,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,7.408102101180702e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0001002994249574,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0004757738497573,285.7280578613281,294.1499938964844,295.49835205078125,292.950439453125,295.2172241210937,295.5601806640625,285.2318725585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149088921025,0.0066197500564157,-0.0056048412807285,-0.0122239207848906,0.0,0.0,0.0,-0.0062816417776048,60.0,14.112022399902344,0.0,-7.022881476359545e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,9.52180489548482e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001002695935312,299.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,7.405890937661752e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0001002694916678,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0004756318812724,285.7230529785156,294.1499938964844,295.4883728027344,292.9336853027344,295.21954345703125,295.55035400390625,285.2391052246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010146053973585,0.0065888976678252,-0.005574292037636,-0.0121625289320945,0.0,0.0,0.0,-0.0062747937627136,60.0,14.052353858947754,0.0,-7.01868430041941e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,9.515822603134438e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001002065910142,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,7.40123723517172e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,0.0001002064891508,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0004753330722451,285.7131652832031,294.1499938964844,295.4684143066406,292.9017028808594,295.22393798828125,295.5307922363281,285.25341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010139666264876,0.0065239602699875,-0.0055099935270845,-0.0120333144441246,0.0,0.0,0.0,-0.0062603820115327,60.0,13.93542766571045,0.0,-7.009855096384855e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,9.515822603134438e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001002065910142,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,7.40123723517172e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,0.0001002064891508,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0004753330722451,285.7131652832031,294.1499938964844,295.4684143066406,292.9017028808594,295.22393798828125,295.5307922363281,285.25341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010139666264876,0.0065239602699875,-0.0055099935270845,-0.0120333144441246,0.0,0.0,0.0,-0.0062603820115327,60.0,13.93542766571045,0.0,-7.009855096384855e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,9.50930916587822e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001001379932858,299.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,7.396170985884964e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001001378986984,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0004750077496282,285.7034912109375,294.1499938964844,295.4485168457031,292.8720092773437,295.2278747558594,295.5113220214844,285.2674560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132722090929,0.0064532756805419,-0.0054400032386183,-0.0118926614522933,0.0,0.0,0.0,-0.0062446990050375,60.0,13.824016571044922,0.0,-7.000250690225587e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,9.50930916587822e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001001379932858,299.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,7.396170985884964e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001001378986984,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0004750077496282,285.7034912109375,294.1499938964844,295.4485168457031,292.8720092773437,295.2278747558594,295.5113220214844,285.2674560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132722090929,0.0064532756805419,-0.0054400032386183,-0.0118926614522933,0.0,0.0,0.0,-0.0062446990050375,60.0,13.824016571044922,0.0,-7.000250690225587e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,9.502395550953224e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.000100065190054,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,7.390793325612321e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001000650881906,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.000474662403576,285.69403076171875,294.1499938964844,295.4286804199219,292.8448486328125,295.2313842773437,295.4919738769531,285.2812194824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010125344851985,0.0063782501965761,-0.0053657158277928,-0.0117433723062276,0.0,0.0,0.0,-0.0062280497513711,60.0,13.71798610687256,0.0,-6.990062928480256e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,9.502395550953224e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.000100065190054,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,7.390793325612321e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001000650881906,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.000474662403576,285.69403076171875,294.1499938964844,295.4286804199219,292.8448486328125,295.2313842773437,295.4919738769531,285.2812194824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010125344851985,0.0063782501965761,-0.0053657158277928,-0.0117433723062276,0.0,0.0,0.0,-0.0062280497513711,60.0,13.71798610687256,0.0,-6.990062928480256e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,9.495506674284115e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.999264148063958e-05,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,7.385434582829475e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,9.99925468931906e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0004743183380924,285.68475341796875,294.1499938964844,295.4089050292969,292.8204345703125,295.2345275878906,295.47271728515625,285.29473876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010118019999936,0.0063034985214471,-0.0052916966378688,-0.0115946233272552,0.0,0.0,0.0,-0.0062114736065268,60.0,13.61816692352295,0.0,-6.979920641470019e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,9.495506674284115e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.999264148063958e-05,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,7.385434582829475e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,9.99925468931906e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0004743183380924,285.68475341796875,294.1499938964844,295.4089050292969,292.8204345703125,295.2345275878906,295.47271728515625,285.29473876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010118019999936,0.0063034985214471,-0.0052916966378688,-0.0115946233272552,0.0,0.0,0.0,-0.0062114736065268,60.0,13.61816692352295,0.0,-6.979920641470019e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,9.491686068940908e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.995240543503314e-05,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,7.382463081739843e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,9.995231084758416e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0004741275042761,285.68023681640625,294.1499938964844,295.3990478515625,292.8093566894531,295.2358703613281,295.463134765625,285.3013610839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010113944299519,0.0062620448879897,-0.0052506504580378,-0.0115121351554989,0.0,0.0,0.0,-0.0062022749334573,60.0,13.57154369354248,0.0,-6.974298827344684e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.487816714681684e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,9.99116527964361e-05,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,7.379453018074855e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.991155820898712e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,0.000473934225738,285.6757507324219,294.1499938964844,295.3891906738281,292.799072265625,295.23712158203125,295.45361328125,285.3079528808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010109816212207,0.0062200594693422,-0.0052090776152908,-0.0114285899326205,0.0,0.0,0.0,-0.0061929575167596,60.0,13.526311874389648,0.0,-6.96860809057398e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,9.479982691118494e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,9.982915798900648e-05,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,7.373359403572977e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,9.98290634015575e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0004735429247375,285.6669006347656,294.1499938964844,295.3695678710937,292.7809753417969,295.2394714355469,295.4345703125,285.3210144042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101462248712,0.006135060917586,-0.0051249149255454,-0.0112594524398446,0.0,0.0,0.0,-0.0061740968376398,60.0,13.437982559204102,0.0,-6.95709374554099e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,9.479982691118494e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,9.982915798900648e-05,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,7.373359403572977e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,9.98290634015575e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0004735429247375,285.6669006347656,294.1499938964844,295.3695678710937,292.7809753417969,295.2394714355469,295.4345703125,285.3210144042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101462248712,0.006135060917586,-0.0051249149255454,-0.0112594524398446,0.0,0.0,0.0,-0.0061740968376398,60.0,13.437982559204102,0.0,-6.95709374554099e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
