time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787540,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.47175794863142e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,9.974253771360964e-05,299.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,7.366961654042825e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.974244312616064e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0004731320950668,285.6582336425781,294.1499938964844,295.3500061035156,292.7663879394531,295.241455078125,295.4156799316406,285.3338623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092689190059,0.0060458248481154,-0.00503655616194,-0.0110818818211555,0.0,0.0,0.0,-0.006154294591397,60.0,13.356842041015623,0.0,-6.945015940118537e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.47175794863142e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,9.974253771360964e-05,299.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,7.366961654042825e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.974244312616064e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0004731320950668,285.6582336425781,294.1499938964844,295.3500061035156,292.7663879394531,295.241455078125,295.4156799316406,285.3338623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092689190059,0.0060458248481154,-0.00503655616194,-0.0110818818211555,0.0,0.0,0.0,-0.006154294591397,60.0,13.356842041015623,0.0,-6.945015940118537e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,9.465471521252766e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,9.967633377527818e-05,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,7.362071482930332e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,9.96762464637868e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.00047281809384,285.6521301269531,294.1499938964844,295.3360900878906,292.75738525390625,295.2426452636719,295.40216064453125,285.34295654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010085984831675,0.005977623630315,-0.0049690250307321,-0.0109461676329374,0.0,0.0,0.0,-0.0061391605995595,60.0,13.302447319030762,0.0,-6.9357916743229e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.462852904107422e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,9.964876517187804e-05,299.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,7.360034942394122e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,9.964867058442906e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.0004726873303297,285.6497802734375,294.1499938964844,295.3307800292969,292.7540283203125,295.2430419921875,295.3969421386719,285.34649658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010083193192258,0.005949221085757,-0.0049409018829464,-0.0108896493911743,0.0,0.0,0.0,-0.0061328583396971,60.0,13.281675338745115,0.0,-6.931952611921588e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,9.45265346672386e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,9.954135020961984e-05,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,7.352101965807378e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,9.954126289812848e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0004721778386738,285.6415100097656,294.1499938964844,295.3121032714844,292.7424011230469,295.2442626953125,295.3785400390625,285.3589172363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010072317672893,0.0058385808952152,-0.0048313490115106,-0.0106694847345352,0.0,0.0,0.0,-0.0061083068139851,60.0,13.20982551574707,-0.0,-6.917006345474874e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,9.45265346672386e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,9.954135020961984e-05,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,7.352101965807378e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,9.954126289812848e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0004721778386738,285.6415100097656,294.1499938964844,295.3121032714844,292.7424011230469,295.2442626953125,295.3785400390625,285.3589172363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010072317672893,0.0058385808952152,-0.0048313490115106,-0.0106694847345352,0.0,0.0,0.0,-0.0061083068139851,60.0,13.20982551574707,-0.0,-6.917006345474874e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,9.447192132938652e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,9.948384104063734e-05,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,7.347853534156457e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,9.948374645318836e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,0.0004719050484709,285.6374816894531,294.1499938964844,295.302978515625,292.7368469238281,295.2447509765625,295.3695068359375,285.36505126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010066494578495,0.0057793427258729,-0.0047726929187774,-0.0105516053736209,0.0,0.0,0.0,-0.0060951621271669,60.0,13.174830436706545,-0.0,-6.909010608069367e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,9.441652946406975e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.942550241248682e-05,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,7.343545439653099e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,9.942541510099544e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0004716283874586,285.63348388671875,294.1499938964844,295.2939453125,292.7314758300781,295.2451171875,295.3605651855469,285.3711242675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010060587665066,0.0057192579843103,-0.0047131991013884,-0.0104320412501692,0.0,0.0,0.0,-0.0060818288475275,60.0,13.14035415649414,-0.0,-6.90090544708255e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.430515638086943e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,9.93082212517038e-05,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,7.334882684517652e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,9.930813394021244e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,0.0004710720677394,285.6256408691406,294.1499938964844,295.2762756347656,292.72125244140625,295.24566650390625,295.34295654296875,285.3831787109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048713302239,0.0055984547361731,-0.0045935837551951,-0.0101916510611772,0.0,0.0,0.0,-0.0060550230555236,60.0,13.072775840759276,-0.0,-6.884624781378079e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.430515638086943e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,9.93082212517038e-05,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,7.334882684517652e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,9.930813394021244e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,0.0004710720677394,285.6256408691406,294.1499938964844,295.2762756347656,292.72125244140625,295.24566650390625,295.34295654296875,285.3831787109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048713302239,0.0055984547361731,-0.0045935837551951,-0.0101916510611772,0.0,0.0,0.0,-0.0060550230555236,60.0,13.072775840759276,-0.0,-6.884624781378079e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,9.419507114216684e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,9.91922861430794e-05,299.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,7.32631961000152e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,9.919219883158804e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0004705221799667,285.6180114746094,294.1499938964844,295.2590637207031,292.71160888671875,295.24591064453125,295.32574462890625,285.3950500488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036975145339,0.0054790428839623,-0.0044753453694283,-0.0099540269002318,0.0,0.0,0.0,-0.0060285255312919,60.0,13.007567405700684,-0.0,-6.868550173066978e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,9.419507114216684e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,9.91922861430794e-05,299.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,7.32631961000152e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,9.919219883158804e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0004705221799667,285.6180114746094,294.1499938964844,295.2590637207031,292.71160888671875,295.24591064453125,295.32574462890625,285.3950500488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036975145339,0.0054790428839623,-0.0044753453694283,-0.0099540269002318,0.0,0.0,0.0,-0.0060285255312919,60.0,13.007567405700684,-0.0,-6.868550173066978e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,9.40915197134018e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,9.908324136631565e-05,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,7.318265124922618e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,9.908315405482426e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0004700049466919,285.6105651855469,294.1499938964844,295.2422180175781,292.7025756835937,295.245849609375,295.3089294433594,285.4067687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025934316217,0.0053667179308831,-0.0043641244992613,-0.0097305057570338,0.0,0.0,0.0,-0.0060036005452275,60.0,12.94505500793457,-0.0,-6.853446876675663e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,9.40915197134018e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,9.908324136631565e-05,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,7.318265124922618e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,9.908315405482426e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0004700049466919,285.6105651855469,294.1499938964844,295.2422180175781,292.7025756835937,295.245849609375,295.3089294433594,285.4067687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025934316217,0.0053667179308831,-0.0043641244992613,-0.0097305057570338,0.0,0.0,0.0,-0.0060036005452275,60.0,12.94505500793457,-0.0,-6.853446876675663e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,9.399876580573618e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,9.89855543593876e-05,299.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,7.311050285352394e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,9.898547432385384e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0004695416428148,285.6033020019531,294.1499938964844,295.2257385253906,292.694091796875,295.2455139160156,295.29248046875,285.4183349609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016042506322,0.0052660922519862,-0.0042644878849387,-0.0095302639529109,0.0,0.0,0.0,-0.0059812720865011,60.0,12.885580062866213,-0.0,-6.839930932756033e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,9.399876580573618e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,9.89855543593876e-05,299.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,7.311050285352394e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,9.898547432385384e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0004695416428148,285.6033020019531,294.1499938964844,295.2257385253906,292.694091796875,295.2455139160156,295.29248046875,285.4183349609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016042506322,0.0052660922519862,-0.0042644878849387,-0.0095302639529109,0.0,0.0,0.0,-0.0059812720865011,60.0,12.885580062866213,-0.0,-6.839930932756033e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.395903907716274e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,9.894372487906368e-05,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,7.30796018615365e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.89436375675723e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0004693432128988,285.5997619628906,294.1499938964844,295.2176208496094,292.6900329589844,295.2452087402344,295.2843933105469,285.4240417480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011807316914,0.0052229920402169,-0.0042218114249408,-0.0094444956630468,0.0,0.0,0.0,-0.0059717088006436,60.0,12.85740566253662,-0.0,-6.83414640434421e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,9.39225938054733e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,9.890534420264883e-05,299.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,7.305125473067164e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,9.890525689115748e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0004691611684393,285.5962829589844,294.1499938964844,295.2095947265625,292.6860656738281,295.2448425292969,295.2763671875,285.4297180175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010007922537624,0.00518344854936,-0.0041826567612588,-0.0093658054247498,0.0,0.0,0.0,-0.0059629352763295,60.0,12.830012321472168,-0.0,-6.82884078173629e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,9.386018064105885e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.883961320156232e-05,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,7.300270954146981e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,9.883953316602856e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0004688494373112,285.58941650390625,294.1499938964844,295.1936950683594,292.67852783203125,295.24395751953125,295.26043701171875,285.44097900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001261252909,0.0051157176494598,-0.0041155912913382,-0.0092310216277837,0.0,0.0,0.0,-0.0059479041956365,60.0,12.777201652526855,-0.0,-6.819757913945068e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,9.386018064105885e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.883961320156232e-05,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,7.300270954146981e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,9.883953316602856e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0004688494373112,285.58941650390625,294.1499938964844,295.1936950683594,292.67852783203125,295.24395751953125,295.26043701171875,285.44097900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001261252909,0.0051157176494598,-0.0041155912913382,-0.0092310216277837,0.0,0.0,0.0,-0.0059479041956365,60.0,12.777201652526855,-0.0,-6.819757913945068e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,9.382079588249326e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,9.879813296720386e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,7.297207048395649e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,9.87980529316701e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0004686526954174,285.5827331542969,294.1499938964844,295.17803955078125,292.6714172363281,295.2427978515625,295.24468994140625,285.4520874023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009997057495638,0.0050729517824947,-0.0040732459165155,-0.0091459183022379,0.0,0.0,0.0,-0.0059384144842624,60.0,12.728520393371582,-0.0,-6.814026676238427e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,9.382079588249326e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,9.879813296720386e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,7.297207048395649e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,9.87980529316701e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0004686526954174,285.5827331542969,294.1499938964844,295.17803955078125,292.6714172363281,295.2427978515625,295.24468994140625,285.4520874023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009997057495638,0.0050729517824947,-0.0040732459165155,-0.0091459183022379,0.0,0.0,0.0,-0.0059384144842624,60.0,12.728520393371582,-0.0,-6.814026676238427e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,9.380697883898392e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.878358105197548e-05,299.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,7.296131661860272e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.878350101644172e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0004685836902353,285.5775146484375,294.1499938964844,295.1656494140625,292.6659851074219,295.2416687011719,295.232177734375,285.4609069824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995579021051,0.0050579160451889,-0.004058358259499,-0.0091159977018833,0.0,0.0,0.0,-0.0059350784868001,60.0,12.69276523590088,-0.0,-6.812012287582547e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.38038865569979e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,9.878032869892196e-05,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,7.295891555259004e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,9.87802486633882e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,0.000468568294309,285.57623291015625,294.1499938964844,295.1625671386719,292.6646423339844,295.24139404296875,295.2290344238281,285.4631042480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995248401537,0.0050545558333396,-0.0040550306439399,-0.0091093108057975,0.0,0.0,0.0,-0.0059343324974179,60.0,12.683884620666504,-0.0,-6.811561803488075e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,9.381126437801868e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.878809214569628e-05,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,7.296464900719002e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,9.878801211016253e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0004686051397584,285.5699157714844,294.1499938964844,295.1472473144531,292.6582336425781,295.23974609375,295.21343994140625,285.4739685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999602722004,0.0050624809227883,-0.0040628784336149,-0.0091250818222761,0.0,0.0,0.0,-0.0059360908344388,60.0,12.643397331237791,-0.0,-6.812623354335301e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,9.381126437801868e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.878809214569628e-05,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,7.296464900719002e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,9.878801211016253e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0004686051397584,285.5699157714844,294.1499938964844,295.1472473144531,292.6582336425781,295.23974609375,295.21343994140625,285.4739685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999602722004,0.0050624809227883,-0.0040628784336149,-0.0091250818222761,0.0,0.0,0.0,-0.0059360908344388,60.0,12.643397331237791,-0.0,-6.812623354335301e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,9.3827438831795e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,9.880512516247109e-05,299.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,7.297722913790494e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.880504512693732e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0004686859610956,285.5668640136719,294.1499938964844,295.1396484375,292.6551208496094,295.2388000488281,295.20562744140625,285.4793395996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009997747838497,0.0050799818709492,-0.0040802070870995,-0.0091599086299538,0.0,0.0,0.0,-0.0059399744495749,60.0,12.625244140625,-0.0,-6.814968855906045e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,9.38469311222434e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,9.88256506389007e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,7.299238495761529e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,9.882557060336694e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0004687833425123,285.5638122558594,294.1499938964844,295.1320495605469,292.652099609375,295.23779296875,295.19781494140625,285.48468017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009999825851991,0.0051010786555707,-0.0041010961867868,-0.0092018907889723,0.0,0.0,0.0,-0.0059446580708026,60.0,12.607759475708008,-0.0,-6.817796105451637e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.390080958837645e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,9.888238128041849e-05,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,7.303428719751537e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,9.888230124488472e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0004690524656325,285.557861328125,294.1499938964844,295.1169128417969,292.6462097167969,295.2356872558594,295.1820983886719,285.4953308105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010005554649978,0.0051594153046607,-0.0041588600724935,-0.0093179792165756,0.0,0.0,0.0,-0.0059576001949608,60.0,12.575119972229004,-0.0,-6.825617049344146e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.390080958837645e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,9.888238128041849e-05,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,7.303428719751537e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,9.888230124488472e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0004690524656325,285.557861328125,294.1499938964844,295.1169128417969,292.6462097167969,295.2356872558594,295.1820983886719,285.4953308105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010005554649978,0.0051594153046607,-0.0041588600724935,-0.0093179792165756,0.0,0.0,0.0,-0.0059576001949608,60.0,12.575119972229004,-0.0,-6.825617049344146e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.3980306701269e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,9.896609117276968e-05,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,7.309611100936309e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,9.896601113723592e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0004694495873991,285.5520935058594,294.1499938964844,295.1017761230469,292.6405334472656,295.2333068847656,295.166259765625,285.505859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014019208028,0.0052455253899097,-0.0042441231198608,-0.0094893360510468,0.0,0.0,0.0,-0.0059767076745629,60.0,12.54659938812256,-0.0,-6.837170474227605e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.3980306701269e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,9.896609117276968e-05,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,7.309611100936309e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,9.896601113723592e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0004694495873991,285.5520935058594,294.1499938964844,295.1017761230469,292.6405334472656,295.2333068847656,295.166259765625,285.505859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014019208028,0.0052455253899097,-0.0042441231198608,-0.0094893360510468,0.0,0.0,0.0,-0.0059767076745629,60.0,12.54659938812256,-0.0,-6.837170474227605e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,9.4081973657012e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,9.907314233714716e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,7.317518611671403e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,9.9073069577571e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0004699574492406,285.5464782714844,294.1499938964844,295.0866394042969,292.6350402832031,295.230712890625,295.1502685546875,285.51629638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024844668805,0.0053556663915514,-0.0043531819246709,-0.0097085135057568,0.0,0.0,0.0,-0.0060011474415659,60.0,12.521804809570312,-0.0,-6.851961842357923e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,9.4081973657012e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,9.907314233714716e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,7.317518611671403e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,9.9073069577571e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0004699574492406,285.5464782714844,294.1499938964844,295.0866394042969,292.6350402832031,295.230712890625,295.1502685546875,285.51629638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024844668805,0.0053556663915514,-0.0043531819246709,-0.0097085135057568,0.0,0.0,0.0,-0.0060011474415659,60.0,12.521804809570312,-0.0,-6.851961842357923e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,9.42022234085016e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,9.91997731034644e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,7.326871127588674e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.919970034388824e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0004705581523012,285.5410461425781,294.1499938964844,295.07147216796875,292.629638671875,295.2278747558594,295.1340637207031,285.5266418457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037651518359,0.005485953297466,-0.0044821882620453,-0.0099677797406911,0.0,0.0,0.0,-0.0060300575569272,60.0,12.500251770019531,-0.0,-6.869480273508088e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,9.42022234085016e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,9.91997731034644e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,7.326871127588674e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.919970034388824e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0004705581523012,285.5410461425781,294.1499938964844,295.07147216796875,292.629638671875,295.2278747558594,295.1340637207031,285.5266418457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037651518359,0.005485953297466,-0.0044821882620453,-0.0099677797406911,0.0,0.0,0.0,-0.0060300575569272,60.0,12.500251770019531,-0.0,-6.869480273508088e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,9.427014447283e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.927129576681182e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,7.332153472816572e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,9.927122300723568e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0004708974447567,285.5384216308594,294.1499938964844,295.0638427734375,292.6269836425781,295.2263488769531,295.1258850097656,285.53173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044887894764,0.0055595487356185,-0.0045550600625574,-0.0101142302155494,0.0,0.0,0.0,-0.0060463892295956,60.0,12.49089241027832,-0.0,-6.879385239244584e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.433994273422286e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,9.93447974906303e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,7.337582064792514e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,9.934472473105416e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,0.0004712461086455,285.5357971191406,294.1499938964844,295.0561828613281,292.62432861328125,295.22479248046875,295.1176452636719,285.536865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010052324505522,0.0056351786479353,-0.0046299463137984,-0.0102647291496396,0.0,0.0,0.0,-0.0060631725937128,60.0,12.481963157653809,-0.0,-6.889572290447178e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,9.448554192204028e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,9.949810919351876e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,7.348905637627468e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.949803643394262e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.0004719734133686,285.5307006835937,294.1499938964844,295.0407409667969,292.6190795898437,295.2215270996094,295.10107421875,285.5470275878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001006782753393,0.0057929349131882,-0.0047861523926258,-0.0105786537751555,0.0,0.0,0.0,-0.006098176818341,60.0,12.465225219726562,-0.0,-6.910845229413098e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
