time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789880,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,9.448554192204028e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,9.949810919351876e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,7.348905637627468e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.949803643394262e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.0004719734133686,285.5307006835937,294.1499938964844,295.0407409667969,292.6190795898437,295.2215270996094,295.10107421875,285.5470275878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001006782753393,0.0057929349131882,-0.0047861523926258,-0.0105786537751555,0.0,0.0,0.0,-0.006098176818341,60.0,12.465225219726562,-0.0,-6.910845229413098e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.464222966926172e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,9.96631060843356e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,7.361092139035463e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,9.966303332475944e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0004727561026811,285.5257873535156,294.1499938964844,295.025146484375,292.61383056640625,295.2179870605469,295.0842590332031,285.5570983886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084516834467,0.0059627117589116,-0.0049542603082954,-0.0109164956957101,0.0,0.0,0.0,-0.006135850213468,60.0,12.45071029663086,-0.0,-6.933775864581548e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.464222966926172e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,9.96631060843356e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,7.361092139035463e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,9.966303332475944e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0004727561026811,285.5257873535156,294.1499938964844,295.025146484375,292.61383056640625,295.2179870605469,295.0842590332031,285.5570983886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084516834467,0.0059627117589116,-0.0049542603082954,-0.0109164956957101,0.0,0.0,0.0,-0.006135850213468,60.0,12.45071029663086,-0.0,-6.933775864581548e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,9.478295396547765e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,9.981129551306368e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,7.37203736207448e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,9.981122275348751e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.000473459076602,285.5216064453125,294.1499938964844,295.0111999511719,292.6091613769531,295.2146911621094,295.0692749023437,285.5658874511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099506471306,0.0061151930131018,-0.0051052421331405,-0.0112199168652296,0.0,0.0,0.0,-0.0061696865595877,60.0,12.43901538848877,-0.0,-6.9544036307434e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,9.480215521762148e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,9.983151539927348e-05,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,7.373531116172671e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,9.983144263969734e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0004735550028271,285.5210266113281,294.1499938964844,295.0093078613281,292.6085205078125,295.2142333984375,295.0672302246094,285.5671081542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001010155188851,0.0061360010877251,-0.0051258457824587,-0.011261323466897,0.0,0.0,0.0,-0.0061743040569126,60.0,12.437420845031738,-0.0,-6.95722093269069e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,9.496177517576145e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.999960457207636e-05,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,7.385945355053991e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.99995318125002e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0004743523313663,285.5164489746094,294.1499938964844,294.9931945800781,292.6031188964844,295.21026611328125,295.0500183105469,285.5770263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011855318211,0.0063089514151215,-0.0052970959804952,-0.011605474166572,0.0,0.0,0.0,-0.0062126824632287,60.0,12.424809455871582,-0.0,-6.980660316457944e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,9.496177517576145e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.999960457207636e-05,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,7.385945355053991e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.99995318125002e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0004743523313663,285.5164489746094,294.1499938964844,294.9931945800781,292.6031188964844,295.21026611328125,295.0500183105469,285.5770263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011855318211,0.0063089514151215,-0.0052970959804952,-0.011605474166572,0.0,0.0,0.0,-0.0062126824632287,60.0,12.424809455871582,-0.0,-6.980660316457944e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,9.503946057520808e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0001000814081635,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,7.391987310256809e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0001000813354039,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0004747404309455,285.51422119140625,294.1499938964844,294.98504638671875,292.6003723144531,295.2081298828125,295.0412902832031,285.5819396972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126826819032,0.0063931257463991,-0.0053804428316652,-0.0117729697376489,0.0,0.0,0.0,-0.0062313606031239,60.0,12.418551445007324,-0.0,-6.992082290935286e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,9.511601092526688e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,0.0001001620112219,299.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,7.397941226372495e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0001001619457383,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.00047512279707,285.5120544433594,294.1499938964844,294.976806640625,292.5975952148437,295.2059936523437,295.03253173828125,285.5868530273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010134978219866,0.0064760618843138,-0.0054625640623271,-0.0119380019605159,0.0,0.0,0.0,-0.0062497635371983,60.0,12.41225242614746,-0.0,-7.003345814382558e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,9.526538633508608e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0001003193174256,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,7.409559475490823e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.000100319244666,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0004758689901791,285.5077819824219,294.1499938964844,294.9600524902344,292.5919189453125,295.2015686035156,295.01495361328125,285.5966491699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010150891030207,0.0066379085183143,-0.0056228195317089,-0.0122600514441728,0.0,0.0,0.0,-0.006285679526627,60.0,12.399443626403809,-0.0,-7.025352033451783e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,9.526538633508608e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0001003193174256,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,7.409559475490823e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.000100319244666,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0004758689901791,285.5077819824219,294.1499938964844,294.9600524902344,292.5919189453125,295.2015686035156,295.01495361328125,285.5966491699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010150891030207,0.0066379085183143,-0.0056228195317089,-0.0122600514441728,0.0,0.0,0.0,-0.006285679526627,60.0,12.399443626403809,-0.0,-7.025352033451783e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,9.540058817947283e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0001004616788122,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,7.42007396183908e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001004616133286,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004765443445648,285.503662109375,294.1499938964844,294.94293212890625,292.58599853515625,295.1968688964844,294.9971008300781,285.6063842773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010165291605517,0.0067843799479305,-0.0057678511366248,-0.0125515051186084,0.0,0.0,0.0,-0.0063181831501424,60.0,12.38545036315918,-0.0,-7.045297678587303e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,9.540058817947283e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0001004616788122,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,7.42007396183908e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001004616133286,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004765443445648,285.503662109375,294.1499938964844,294.94293212890625,292.58599853515625,295.1968688964844,294.9971008300781,285.6063842773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010165291605517,0.0067843799479305,-0.0057678511366248,-0.0125515051186084,0.0,0.0,0.0,-0.0063181831501424,60.0,12.38545036315918,-0.0,-7.045297678587303e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,9.552393748890609e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001005915692076,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,7.429668039549142e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001005915037239,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0004771605308633,285.49969482421875,294.1499938964844,294.92535400390625,292.5798645019531,295.1919860839844,294.9790954589844,285.6160888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017841277644,0.0069180103018879,-0.0059001692570745,-0.0128174060955643,0.0,0.0,0.0,-0.0063478290103375,60.0,12.370196342468262,-0.0,-7.063520257588608e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,9.552393748890609e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001005915692076,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,7.429668039549142e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001005915037239,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0004771605308633,285.49969482421875,294.1499938964844,294.92535400390625,292.5798645019531,295.1919860839844,294.9790954589844,285.6160888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001017841277644,0.0069180103018879,-0.0059001692570745,-0.0128174060955643,0.0,0.0,0.0,-0.0063478290103375,60.0,12.370196342468262,-0.0,-7.063520257588608e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,9.562529885442927e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0001006983075058,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,7.43755153962411e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0001006982420221,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0004776668793056,285.49591064453125,294.1499938964844,294.9073181152344,292.57342529296875,295.1867980957031,294.9607849121094,285.6257019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010189223103225,0.00702781137079,-0.0060088890604674,-0.0130358859896659,0.0,0.0,0.0,-0.0063722031190991,60.0,12.352750778198242,-0.0,-7.078510577684939e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,9.562529885442927e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0001006983075058,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,7.43755153962411e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0001006982420221,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0004776668793056,285.49591064453125,294.1499938964844,294.9073181152344,292.57342529296875,295.1867980957031,294.9607849121094,285.6257019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010189223103225,0.00702781137079,-0.0060088890604674,-0.0130358859896659,0.0,0.0,0.0,-0.0063722031190991,60.0,12.352750778198242,-0.0,-7.078510577684939e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.566914377501234e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001007444807328,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.440961780957878e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0001007444152492,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0004778858856298,285.4940795898437,294.1499938964844,294.89813232421875,292.570068359375,295.18414306640625,294.9515380859375,285.6304931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010193871567025,0.0070752999745309,-0.0060559129342436,-0.0131303807720541,0.0,0.0,0.0,-0.0063827307894825,60.0,12.34316635131836,-0.0,-7.084999253947899e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,9.570804832037538e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001007854443741,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,7.443987124133855e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0001007853788905,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0004780802119057,285.4922790527344,294.1499938964844,294.8887939453125,292.5666198730469,295.1814270019531,294.9422302246094,285.6352844238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010198008967563,0.0071174288168549,-0.0060976278036832,-0.0132142091169953,0.0,0.0,0.0,-0.0063920775428414,60.0,12.332999229431152,-0.0,-7.090758202821237e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,9.577185119269416e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001008526305668,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,7.448948599630967e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001008525650831,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.000478398927953,285.48876953125,294.1499938964844,294.86968994140625,292.5594482421875,295.17584228515625,294.9234313964844,285.6448059082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204797144979,0.0071865189820528,-0.0061660390347242,-0.0133516835048794,0.0,0.0,0.0,-0.0064074071124196,60.0,12.31108570098877,-0.0,-7.100207710664108e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,9.577185119269416e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001008526305668,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,7.448948599630967e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001008525650831,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.000478398927953,285.48876953125,294.1499938964844,294.86968994140625,292.5594482421875,295.17584228515625,294.9234313964844,285.6448059082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204797144979,0.0071865189820528,-0.0061660390347242,-0.0133516835048794,0.0,0.0,0.0,-0.0064074071124196,60.0,12.31108570098877,-0.0,-7.100207710664108e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,9.580140613252296e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0001008837498375,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.451247074641287e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,0.0001008836843539,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0004785466007888,285.4855041503906,294.1499938964844,294.8500061035156,292.5518798828125,295.1698303222656,294.9040832519531,285.6542663574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010207971790805,0.0072184945456683,-0.0061976974830031,-0.0134153049439191,0.0,0.0,0.0,-0.0064145186915993,60.0,12.284605979919434,-0.0,-7.104582522288183e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,9.580140613252296e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0001008837498375,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.451247074641287e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,0.0001008836843539,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0004785466007888,285.4855041503906,294.1499938964844,294.8500061035156,292.5518798828125,295.1698303222656,294.9040832519531,285.6542663574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010207971790805,0.0072184945456683,-0.0061976974830031,-0.0134153049439191,0.0,0.0,0.0,-0.0064145186915993,60.0,12.284605979919434,-0.0,-7.104582522288183e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.58251257543452e-05,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.000100908720924,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,7.453092257492244e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001009086627163,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0004786650824826,285.4824523925781,294.1499938964844,294.8295593261719,292.543212890625,295.1639404296875,294.8850402832031,285.6633605957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210452601313,0.0072441445663571,-0.0062230993062257,-0.0134663470089435,0.0,0.0,0.0,-0.0064201904460787,60.0,12.25730323791504,-0.0,-7.108093313945575e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,9.58256860030815e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0001009093175525,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,7.45313591323793e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0001009092520689,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0004786679055541,285.4823303222656,294.1499938964844,294.8286437988281,292.5428161621094,295.1636657714844,294.8841552734375,285.6637268066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021051313728,0.0072447508573532,-0.0062236995436251,-0.0134675521403551,0.0,0.0,0.0,-0.006420325487852,60.0,12.25591278076172,-0.0,-7.108176447445659e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,9.583981591276824e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0001009241896099,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,7.454234582837671e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0001009241314022,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0004787385114468,285.4794006347656,294.1499938964844,294.8046569824219,292.5313720703125,295.156982421875,294.8625793457031,285.673095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212053311988,0.0072600119747221,-0.0062388065271079,-0.0134979141876101,0.0,0.0,0.0,-0.00642373226583,60.0,12.221217155456545,-0.0,-7.110265443088792e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,9.583981591276824e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0001009241896099,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,7.454234582837671e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0001009241314022,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0004787385114468,285.4794006347656,294.1499938964844,294.8046569824219,292.5313720703125,295.156982421875,294.8625793457031,285.673095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212053311988,0.0072600119747221,-0.0062388065271079,-0.0134979141876101,0.0,0.0,0.0,-0.00642373226583,60.0,12.221217155456545,-0.0,-7.110265443088792e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,9.584573126630858e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001009304178296,299.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,7.454694423358887e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.000100930352346,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0004787680518347,285.4779968261719,294.1499938964844,294.791748046875,292.5247802734375,295.15350341796875,294.85113525390625,285.6777648925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212674969807,0.0072663929313421,-0.0062451255507767,-0.0135106118395924,0.0,0.0,0.0,-0.006425145547837,60.0,12.202407836914062,-0.0,-7.111138700111044e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,9.585094085196032e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0001009359039016,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,7.455099694197997e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.000100935845694,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.000478794099763,285.4765930175781,294.1499938964844,294.7782592773437,292.5177001953125,295.1499328613281,294.8393249511719,285.68243408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213226778432,0.007272015325725,-0.0062506925314664,-0.0135217988863587,0.0,0.0,0.0,-0.0064263925887644,60.0,12.182753562927246,-0.0,-7.111908928436605e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.5859490102157e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0001009448969853,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,7.455763989128172e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0001009448387776,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0004788367950823,285.47393798828125,294.1499938964844,294.7495422363281,292.5019226074219,295.142578125,294.8148803710937,285.6917419433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214131325483,0.0072812200523912,-0.0062598069198429,-0.0135401142761111,0.0,0.0,0.0,-0.0064284349791705,60.0,12.141432762145996,-0.0,-7.113169431249845e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.5859490102157e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0001009448969853,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,7.455763989128172e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0001009448387776,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0004788367950823,285.47393798828125,294.1499938964844,294.7495422363281,292.5019226074219,295.142578125,294.8148803710937,285.6917419433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214131325483,0.0072812200523912,-0.0062598069198429,-0.0135401142761111,0.0,0.0,0.0,-0.0064284349791705,60.0,12.141432762145996,-0.0,-7.113169431249845e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,9.5864204922691e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001009498591884,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,7.456129969796166e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0001009498009807,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0004788603691849,285.471435546875,294.1499938964844,294.71875,292.4842529296875,295.1346740722656,294.7883605957031,285.7010192871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021463307552,0.0072862762026488,-0.0062648132443428,-0.0135501744225621,0.0,0.0,0.0,-0.0064295590855181,60.0,12.09538745880127,-0.0,-7.113861499874474e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,9.5864204922691e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001009498591884,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,7.456129969796166e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0001009498009807,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0004788603691849,285.471435546875,294.1499938964844,294.71875,292.4842529296875,295.1346740722656,294.7883605957031,285.7010192871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021463307552,0.0072862762026488,-0.0062648132443428,-0.0135501744225621,0.0,0.0,0.0,-0.0064295590855181,60.0,12.09538745880127,-0.0,-7.113861499874474e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,9.586648229742424e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0001009522602544,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,7.45630677556619e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001009521947707,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0004788717487826,285.4690856933594,294.1499938964844,294.6860046386719,292.4648132324219,295.1263427734375,294.7601928710937,285.7102355957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214869398623,0.0072886901907622,-0.0062672030180692,-0.0135549772530794,0.0,0.0,0.0,-0.0064300941303372,60.0,12.046103477478027,-0.0,-7.114191902246604e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,9.586648229742424e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0001009522602544,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,7.45630677556619e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001009521947707,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0004788717487826,285.4690856933594,294.1499938964844,294.6860046386719,292.4648132324219,295.1263427734375,294.7601928710937,285.7102355957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214869398623,0.0072886901907622,-0.0062672030180692,-0.0135549772530794,0.0,0.0,0.0,-0.0064300941303372,60.0,12.046103477478027,-0.0,-7.114191902246604e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,9.586619125911966e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,0.0001009519546641,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,7.456284220097587e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001009518964565,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,0.000478870322695,285.4668884277344,294.1499938964844,294.6514587402344,292.4437561035156,295.1174621582031,294.7302551269531,285.7194519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214834474027,0.0072883260436356,-0.0062668425962328,-0.0135542526841163,0.0,0.0,0.0,-0.0064300135709345,60.0,11.993353843688965,-0.0,-7.1141421642551e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,9.586619125911966e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,0.0001009519546641,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,7.456284220097587e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001009518964565,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,0.000478870322695,285.4668884277344,294.1499938964844,294.6514587402344,292.4437561035156,295.1174621582031,294.7302551269531,285.7194519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214834474027,0.0072883260436356,-0.0062668425962328,-0.0135542526841163,0.0,0.0,0.0,-0.0064300135709345,60.0,11.993353843688965,-0.0,-7.1141421642551e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,9.586507076164708e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0001009507686831,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,7.456196908606216e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001009507104754,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0004788647347595,285.4658508300781,294.1499938964844,294.63360595703125,292.43267822265625,295.11279296875,294.7144775390625,285.7240295410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214712237939,0.0072870845906436,-0.0062656132504343,-0.0135517828166484,0.0,0.0,0.0,-0.0064297383651137,60.0,11.965545654296877,-0.0,-7.113972344541254e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,9.586357919033615e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0001009491898003,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,7.45608049328439e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,0.0001009491315926,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0004788572841789,285.4648742675781,294.1499938964844,294.6153259277344,292.4212646484375,295.1080017089844,294.6983947753906,285.72857666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214549256488,0.0072854370810091,-0.0062639825046062,-0.0135485054925084,0.0,0.0,0.0,-0.0064293723553419,60.0,11.937201499938965,-0.0,-7.113746391951281e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
