time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792220,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,9.58594973781146e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001009448969853,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,7.455763261532411e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001009448387776,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0004788369406014,285.46295166015625,294.1499938964844,294.5777587890625,292.3974914550781,295.0981140136719,294.6654357910156,285.7377014160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214110370725,0.0072809681296348,-0.0062595573253929,-0.0135396132245659,0.0,0.0,0.0,-0.0064283804967999,60.0,11.87916088104248,-0.0,-7.113134614655793e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,9.58594973781146e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001009448969853,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,7.455763261532411e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001009448387776,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0004788369406014,285.46295166015625,294.1499938964844,294.5777587890625,292.3974914550781,295.0981140136719,294.6654357910156,285.7377014160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214110370725,0.0072809681296348,-0.0062595573253929,-0.0135396132245659,0.0,0.0,0.0,-0.0064283804967999,60.0,11.87916088104248,-0.0,-7.113134614655793e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,9.585340740159154e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0001009384795906,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,7.455288869095966e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.000100938421383,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0004788065270986,285.4612121582031,294.1499938964844,294.53887939453125,292.37255859375,295.08758544921875,294.6307678222656,285.74676513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213458444923,0.0072743170894682,-0.0062529714778065,-0.0135263791307806,0.0,0.0,0.0,-0.006426905747503,60.0,11.81820583343506,-0.0,-7.112223698868547e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,9.585340740159154e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0001009384795906,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,7.455288869095966e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.000100938421383,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0004788065270986,285.4612121582031,294.1499938964844,294.53887939453125,292.37255859375,295.08758544921875,294.6307678222656,285.74676513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213458444923,0.0072743170894682,-0.0062529714778065,-0.0135263791307806,0.0,0.0,0.0,-0.006426905747503,60.0,11.81820583343506,-0.0,-7.112223698868547e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,9.5846044132486e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001009307161439,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,7.454715523635969e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0001009306652122,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0004787697107531,285.4596252441406,294.1499938964844,294.4989318847656,292.3466491699219,295.0765380859375,294.5948181152344,285.7557983398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212667984887,0.0072662807069718,-0.0062450137920677,-0.0135103883221745,0.0,0.0,0.0,-0.0064251222647726,60.0,11.75529670715332,-0.0,-7.11112377871359e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,9.5846044132486e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001009307161439,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,7.454715523635969e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0001009306652122,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0004787697107531,285.4596252441406,294.1499938964844,294.4989318847656,292.3466491699219,295.0765380859375,294.5948181152344,285.7557983398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212667984887,0.0072662807069718,-0.0062450137920677,-0.0135103883221745,0.0,0.0,0.0,-0.0064251222647726,60.0,11.75529670715332,-0.0,-7.11112377871359e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,9.58378950599581e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001009221377898,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,7.454081787727773e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0001009220868581,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004787290527019,285.4581298828125,294.1499938964844,294.4580078125,292.3199462890625,295.0650329589844,294.5583801269531,285.7648010253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010211798362433,0.0072574038058519,-0.0062362239696085,-0.0134927248582243,0.0,0.0,0.0,-0.0064231543801724,60.0,11.69173526763916,-0.0,-7.109908040092705e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,9.58378950599581e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001009221377898,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,7.454081787727773e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0001009220868581,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004787290527019,285.4581298828125,294.1499938964844,294.4580078125,292.3199462890625,295.0650329589844,294.5583801269531,285.7648010253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010211798362433,0.0072574038058519,-0.0062362239696085,-0.0134927248582243,0.0,0.0,0.0,-0.0064231543801724,60.0,11.69173526763916,-0.0,-7.109908040092705e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,9.583301289239898e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001009169936878,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,7.453701982740313e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001009169354801,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,0.000478704663692,285.4574890136719,294.1499938964844,294.4372253417969,292.30633544921875,295.0588073730469,294.53912353515625,285.769287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010211274493485,0.0072520850226283,-0.006230957340449,-0.013482142239809,0.0,0.0,0.0,-0.0064219734631478,60.0,11.658364295959473,-0.0,-7.109179733788551e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,9.58281016210094e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001009118204819,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,7.453319994965568e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001009117695502,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0004786801582667,285.4568786621094,294.1499938964844,294.41632080078125,292.2925720214844,295.0525207519531,294.5198059082031,285.77374267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210749460384,0.0072467420250177,-0.0062256669625639,-0.0134715102612972,0.0,0.0,0.0,-0.0064207874238491,60.0,11.624902725219728,-0.0,-7.108448585313455e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.581808262737468e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001009012703434,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,7.452540012309328e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,0.0001009012121357,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,0.0004786300996784,285.4557189941406,294.1499938964844,294.3739929199219,292.2646789550781,295.03973388671875,294.48077392578125,285.7826538085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001020967727527,0.0072358325123786,-0.006214864552021,-0.013449802994728,0.0,0.0,0.0,-0.0064183664508163,60.0,11.55759334564209,-0.0,-7.106955024482886e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.581808262737468e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001009012703434,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,7.452540012309328e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,0.0001009012121357,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,0.0004786300996784,285.4557189941406,294.1499938964844,294.3739929199219,292.2646789550781,295.03973388671875,294.48077392578125,285.7826538085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001020967727527,0.0072358325123786,-0.006214864552021,-0.013449802994728,0.0,0.0,0.0,-0.0064183664508163,60.0,11.55759334564209,-0.0,-7.106955024482886e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,9.580780169926584e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001008904364425,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,7.451740384567529e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0001008903855108,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,0.0004785787605214,285.4546813964844,294.1499938964844,294.33123779296875,292.2364501953125,295.0263671875,294.4409484863281,285.7915344238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010208577150478,0.0072246426716446,-0.0062037850730121,-0.0134275378659367,0.0,0.0,0.0,-0.0064158835448324,60.0,11.489495277404783,-0.0,-7.105423804887323e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,9.580780169926584e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001008904364425,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,7.451740384567529e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0001008903855108,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,0.0004785787605214,285.4546813964844,294.1499938964844,294.33123779296875,292.2364501953125,295.0263671875,294.4409484863281,285.7915344238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010208577150478,0.0072246426716446,-0.0062037850730121,-0.0134275378659367,0.0,0.0,0.0,-0.0064158835448324,60.0,11.489495277404783,-0.0,-7.105423804887323e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,9.579750621924175e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0001008795952657,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,7.450939301634207e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.000100879537058,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.000478527334053,285.4537658691406,294.1499938964844,294.2882080078125,292.20806884765625,295.0124816894531,294.4005126953125,285.8003845214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010207475861534,0.0072134369984269,-0.0061926892958581,-0.0134052410721778,0.0,0.0,0.0,-0.0064133969135582,60.0,11.420913696289062,-0.0,-7.103890453663554e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,9.579750621924175e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0001008795952657,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,7.450939301634207e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.000100879537058,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.000478527334053,285.4537658691406,294.1499938964844,294.2882080078125,292.20806884765625,295.0124816894531,294.4005126953125,285.8003845214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010207475861534,0.0072134369984269,-0.0061926892958581,-0.0134052410721778,0.0,0.0,0.0,-0.0064133969135582,60.0,11.420913696289062,-0.0,-7.103890453663554e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,9.578742901794612e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.0001008689796435,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,7.450154953403398e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.0001008689287118,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,0.0004784770135302,285.4529724121094,294.1499938964844,294.2450866699219,292.1796264648437,294.9981384277344,294.3596496582031,285.8091735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206397855654,0.0072024692781269,-0.0061818291433155,-0.0133834173902869,0.0,0.0,0.0,-0.0064109633676707,60.0,11.352149963378906,-0.0,-7.102389076862893e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,9.578742901794612e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.0001008689796435,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,7.450154953403398e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.0001008689287118,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,0.0004784770135302,285.4529724121094,294.1499938964844,294.2450866699219,292.1796264648437,294.9981384277344,294.3596496582031,285.8091735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206397855654,0.0072024692781269,-0.0061818291433155,-0.0133834173902869,0.0,0.0,0.0,-0.0064109633676707,60.0,11.352149963378906,-0.0,-7.102389076862893e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,9.578259050613268e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0001008638791972,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,7.449778786394745e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,0.0001008638282655,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0004784528573509,285.45263671875,294.1499938964844,294.2235107421875,292.1654357910156,294.9907531738281,294.33905029296875,285.8135681152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010205880971625,0.0071972026489675,-0.0061766146682202,-0.0133729390799999,0.0,0.0,0.0,-0.0064097950235009,60.0,11.317794799804688,-0.0,-7.101668586528832e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,9.57778756855987e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0001008589242701,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,7.44941207813099e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0001008588733384,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0004784293414559,285.45233154296875,294.1499938964844,294.2019958496094,292.1513061523437,294.9832763671875,294.31842041015625,285.81793212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010205378057435,0.0071920766495168,-0.0061715389601886,-0.0133627383038401,0.0,0.0,0.0,-0.0064086578786373,60.0,11.283490180969238,-0.0,-7.100967280848637e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,9.576888987794518e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0001008494509733,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.448712858604267e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,0.0001008494000416,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0004783844342455,285.45172119140625,294.1499938964844,294.1591491699219,292.123291015625,294.9681091308594,294.27703857421875,285.82666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001020441413857,0.0071822870522737,-0.006161845754832,-0.013343259692192,0.0,0.0,0.0,-0.0064064851030707,60.0,11.215048789978027,-0.0,-7.099627907791729e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,9.576888987794518e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0001008494509733,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.448712858604267e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,0.0001008494000416,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0004783844342455,285.45172119140625,294.1499938964844,294.1591491699219,292.123291015625,294.9681091308594,294.27703857421875,285.82666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001020441413857,0.0071822870522737,-0.006161845754832,-0.013343259692192,0.0,0.0,0.0,-0.0064064851030707,60.0,11.215048789978027,-0.0,-7.099627907791729e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.576103911967948e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,0.0001008411854854,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,7.448101678164676e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0001008411345537,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0004783452313859,285.4512634277344,294.1499938964844,294.1166687011719,292.0957336425781,294.9525146484375,294.2355651855469,285.8353576660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203573619946,0.007173734717071,-0.006153377238661,-0.0133262416347861,0.0,0.0,0.0,-0.0064045875333249,60.0,11.147218704223633,-0.0,-7.098458354448668e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.576103911967948e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,0.0001008411854854,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,7.448101678164676e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0001008411345537,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0004783452313859,285.4512634277344,294.1499938964844,294.1166687011719,292.0957336425781,294.9525146484375,294.2355651855469,285.8353576660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203573619946,0.007173734717071,-0.006153377238661,-0.0133262416347861,0.0,0.0,0.0,-0.0064045875333249,60.0,11.147218704223633,-0.0,-7.098458354448668e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,9.575459989719091e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.000100834397017,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,7.447600364685059e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0001008343460853,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0004783130716532,285.4508972167969,294.1499938964844,294.0747375488281,292.0687866210937,294.9364929199219,294.194091796875,285.8440246582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202883277088,0.007166710216552,-0.0061464221216738,-0.0133122652769088,0.0,0.0,0.0,-0.006403028499335,60.0,11.08032512664795,-0.0,-7.097496990127183e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,9.575459989719091e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.000100834397017,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,7.447600364685059e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0001008343460853,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0004783130716532,285.4508972167969,294.1499938964844,294.0747375488281,292.0687866210937,294.9364929199219,294.194091796875,285.8440246582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202883277088,0.007166710216552,-0.0061464221216738,-0.0133122652769088,0.0,0.0,0.0,-0.006403028499335,60.0,11.08032512664795,-0.0,-7.097496990127183e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,9.57496158662252e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.0001008291510515,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,7.447213283739984e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,0.0001008291073958,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.000478288216982,285.4506225585937,294.1499938964844,294.0335693359375,292.0426025390625,294.920166015625,294.1527709960937,285.8526611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202347766608,0.0071612708270549,-0.0061410362832248,-0.0133014423772692,0.0,0.0,0.0,-0.0064018215052783,60.0,11.01442050933838,-0.0,-7.096753051882845e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,9.57496158662252e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.0001008291510515,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,7.447213283739984e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,0.0001008291073958,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.000478288216982,285.4506225585937,294.1499938964844,294.0335693359375,292.0426025390625,294.920166015625,294.1527709960937,285.8526611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202347766608,0.0071612708270549,-0.0061410362832248,-0.0133014423772692,0.0,0.0,0.0,-0.0064018215052783,60.0,11.01442050933838,-0.0,-7.096753051882845e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,9.574836440151556e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,0.0001008278341032,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,7.447115785907954e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0001008277831715,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,0.0004782819596584,285.4505615234375,294.1499938964844,294.0132751464844,292.02984619140625,294.9117431640625,294.13232421875,285.8569641113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202213888987,0.0071598929353058,-0.0061396714299917,-0.013298699632287,0.0,0.0,0.0,-0.0064015160314738,60.0,10.982500076293944,-0.0,-7.096564758057866e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,9.574746945872904e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001008268882287,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,7.447045936714858e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.000100826844573,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0004782775067724,285.4505310058594,294.1499938964844,293.9932556152344,292.0173645019531,294.9032592773437,294.1119689941406,285.8612365722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202116100117,0.0071589006111025,-0.0061386888846755,-0.0132967252284288,0.0,0.0,0.0,-0.0064012962393462,60.0,10.950923919677734,-0.0,-7.096429044395336e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.574682189850137e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.0001008262042887,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,7.446995005011559e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.000100826160633,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0004782742762472,285.45050048828125,294.1499938964844,293.9540100097656,291.9931945800781,294.8861083984375,294.07147216796875,285.8697814941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202042758464,0.0071581569500267,-0.0061379526741802,-0.0132952453568577,0.0,0.0,0.0,-0.0064011304639279,60.0,10.888665199279783,-0.0,-7.096327436784122e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.574682189850137e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.0001008262042887,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,7.446995005011559e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.000100826160633,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0004782742762472,285.45050048828125,294.1499938964844,293.9540100097656,291.9931945800781,294.8861083984375,294.07147216796875,285.8697814941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202042758464,0.0071581569500267,-0.0061379526741802,-0.0132952453568577,0.0,0.0,0.0,-0.0064011304639279,60.0,10.888665199279783,-0.0,-7.096327436784122e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,9.574913565302268e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0001008286344585,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,7.447174721164629e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001008285835268,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0004782858304679,285.4505920410156,294.1499938964844,293.9159851074219,291.97027587890625,294.8685607910156,294.0317077636719,285.8782958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001020228373818,0.0071606151759624,-0.006140386685729,-0.0133001366630196,0.0,0.0,0.0,-0.0064016757532954,60.0,10.828850746154783,-0.0,-7.096663523498138e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,9.574913565302268e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0001008286344585,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,7.447174721164629e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001008285835268,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0004782858304679,285.4505920410156,294.1499938964844,293.9159851074219,291.97027587890625,294.8685607910156,294.0317077636719,285.8782958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001020228373818,0.0071606151759624,-0.006140386685729,-0.0133001366630196,0.0,0.0,0.0,-0.0064016757532954,60.0,10.828850746154783,-0.0,-7.096663523498138e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,9.575433796271682e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001008341132546,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,7.447579264407977e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,0.0001008340695989,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0004783118492923,285.4507751464844,294.1499938964844,293.8793334960937,291.94879150390625,294.8507080078125,293.99273681640625,285.8867492675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202834382653,0.0071662161499261,-0.0061459327116608,-0.01331128180027,0.0,0.0,0.0,-0.0064029186032712,60.0,10.77163028717041,-0.0,-7.097429488567286e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,9.575433796271682e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001008341132546,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,7.447579264407977e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,0.0001008340695989,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0004783118492923,285.4507751464844,294.1499938964844,293.8793334960937,291.94879150390625,294.8507080078125,293.99273681640625,285.8867492675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202834382653,0.0071662161499261,-0.0061459327116608,-0.01331128180027,0.0,0.0,0.0,-0.0064029186032712,60.0,10.77163028717041,-0.0,-7.097429488567286e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,9.57627344178036e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0001008429462672,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.44823191780597e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001008429026114,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.000478353787912,285.4510803222656,294.1499938964844,293.84423828125,291.9288635253906,294.83258056640625,293.95477294921875,285.8951721191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203724959865,0.0071752704679965,-0.0061548980884253,-0.013329298235476,0.0,0.0,0.0,-0.0064049279317259,60.0,10.717330932617188,-0.0,-7.098667964555716e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,9.57627344178036e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0001008429462672,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.44823191780597e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001008429026114,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.000478353787912,285.4510803222656,294.1499938964844,293.84423828125,291.9288635253906,294.83258056640625,293.95477294921875,285.8951721191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203724959865,0.0071752704679965,-0.0061548980884253,-0.013329298235476,0.0,0.0,0.0,-0.0064049279317259,60.0,10.717330932617188,-0.0,-7.098667964555716e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,9.57685842877254e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0001008491162792,299.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,7.448686665156856e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0001008490653475,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,0.0004783830081578,285.4512939453125,294.1499938964844,293.82733154296875,291.9195251464844,294.8233947753906,293.9363708496094,285.8993835449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204347781836,0.0071815946139395,-0.0061611598357558,-0.0133418813347816,0.0,0.0,0.0,-0.0064063319005072,60.0,10.69178581237793,-0.0,-7.099533405607873e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
