time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794560,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,9.57751035457477e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0001008559702313,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,7.449193799402565e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0001008559265756,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0004784155753441,285.4515380859375,294.1499938964844,293.8108825683594,291.9106750488281,294.81414794921875,293.9182434082031,285.903564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010205040453001,0.0071886349469423,-0.0061681307852268,-0.013355890288949,0.0,0.0,0.0,-0.0064078946597874,60.0,10.666942596435549,-0.0,-7.100496191014828e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.578996105119586e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0001008716208161,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,7.450349221471697e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001008715771604,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0004784898192156,285.4520568847656,294.1499938964844,293.7794189453125,291.89434814453125,294.7955322265625,293.88262939453125,285.9118957519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206617880612,0.0072047030553221,-0.0061840415000915,-0.0133878625929355,0.0,0.0,0.0,-0.006411459762603,60.0,10.61893081665039,-0.0,-7.102695320782004e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.578996105119586e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0001008716208161,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,7.450349221471697e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001008715771604,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0004784898192156,285.4520568847656,294.1499938964844,293.7794189453125,291.89434814453125,294.7955322265625,293.88262939453125,285.9118957519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206617880612,0.0072047030553221,-0.0061840415000915,-0.0133878625929355,0.0,0.0,0.0,-0.006411459762603,60.0,10.61893081665039,-0.0,-7.102695320782004e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,9.5809213235043e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.000100891891634,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.451846613548696e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001008918479783,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0004785860073752,285.4526672363281,294.1499938964844,293.75,291.880126953125,294.7767639160156,293.8486022949219,285.9201965332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010208665626123,0.0072255269624292,-0.0062046605162322,-0.0134292971342802,0.0,0.0,0.0,-0.0064160805195569,60.0,10.57522201538086,-0.0,-7.105544597152402e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,9.5809213235043e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.000100891891634,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.451846613548696e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001008918479783,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0004785860073752,285.4526672363281,294.1499938964844,293.75,291.880126953125,294.7767639160156,293.8486022949219,285.9201965332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010208665626123,0.0072255269624292,-0.0062046605162322,-0.0134292971342802,0.0,0.0,0.0,-0.0064160805195569,60.0,10.57522201538086,-0.0,-7.105544597152402e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.58307646214962e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001009145780699,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.453522266587242e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.0001009145416901,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0004786936624441,285.4533996582031,294.1499938964844,293.721923828125,291.8681030273437,294.7578125,293.8159484863281,285.928466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210956679657,0.0072488412261009,-0.0062277452088892,-0.0134756872430443,0.0,0.0,0.0,-0.0064212540164589,60.0,10.535608291625977,-0.0,-7.108735644578702e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.58307646214962e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001009145780699,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.453522266587242e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.0001009145416901,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0004786936624441,285.4533996582031,294.1499938964844,293.721923828125,291.8681030273437,294.7578125,293.8159484863281,285.928466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210956679657,0.0072488412261009,-0.0062277452088892,-0.0134756872430443,0.0,0.0,0.0,-0.0064212540164589,60.0,10.535608291625977,-0.0,-7.108735644578702e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.585356747265904e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.00010093858873,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,7.455295417457819e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0001009385450743,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0004788075457327,285.4542541503906,294.1499938964844,293.6943359375,291.8582763671875,294.7387084960937,293.78448486328125,285.9366760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213382774963,0.0072735124267637,-0.0062521742656826,-0.0135247772559523,0.0,0.0,0.0,-0.0064267287962138,60.0,10.500082969665527,-0.0,-7.112113564744504e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.585356747265904e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.00010093858873,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,7.455295417457819e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0001009385450743,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0004788075457327,285.4542541503906,294.1499938964844,293.6943359375,291.8582763671875,294.7387084960937,293.78448486328125,285.9366760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213382774963,0.0072735124267637,-0.0062521742656826,-0.0135247772559523,0.0,0.0,0.0,-0.0064267287962138,60.0,10.500082969665527,-0.0,-7.112113564744504e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,9.586527448846029e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0001009509214782,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,7.456206367351115e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001009508778224,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0004788660735357,285.4547119140625,294.1499938964844,293.6807556152344,291.8541564941406,294.72906494140625,293.7692565917969,285.9407958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214628418907,0.0072861863300204,-0.0062647233717143,-0.0135499946773052,0.0,0.0,0.0,-0.0064295413903892,60.0,10.484299659729004,-0.0,-7.113849420647966e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,9.587705426383764e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0001009633197099,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,7.457121682818979e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0001009632760542,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0004789248923771,285.4552307128906,294.1499938964844,293.66729736328125,291.8505554199219,294.71942138671875,293.7542419433594,285.9448547363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021588104777,0.0072989291511476,-0.0062773409299552,-0.0135753499343991,0.0,0.0,0.0,-0.006432369351387,60.0,10.469353675842283,-0.0,-7.115594513606993e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,9.59006865741685e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.000100988203485,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,7.458959589712322e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0001009881671052,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0004790429666172,285.4562683105469,294.1499938964844,293.6407470703125,291.84478759765625,294.7000427246094,293.7246398925781,285.9530029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010218395618721,0.0073245037347078,-0.0063026640564203,-0.0136262373998761,0.0,0.0,0.0,-0.0064380443654954,60.0,10.44116497039795,-0.0,-7.11909748929429e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,9.59006865741685e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.000100988203485,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,7.458959589712322e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0001009881671052,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0004790429666172,285.4562683105469,294.1499938964844,293.6407470703125,291.84478759765625,294.7000427246094,293.7246398925781,285.9530029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010218395618721,0.0073245037347078,-0.0063026640564203,-0.0136262373998761,0.0,0.0,0.0,-0.0064380443654954,60.0,10.44116497039795,-0.0,-7.11909748929429e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,9.592418791726232e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001010129562928,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,7.460787310265005e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,0.000101012912637,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,0.0004791603714693,285.4573974609375,294.1499938964844,293.61474609375,291.8408508300781,294.6805419921875,293.69586181640625,285.96112060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010220896219834,0.007349937222898,-0.0063278474844992,-0.0136768445372581,0.0,0.0,0.0,-0.0064436886459589,60.0,10.416756629943848,-0.0,-7.122581990870458e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,9.592418791726232e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001010129562928,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,7.460787310265005e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,0.000101012912637,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,0.0004791603714693,285.4573974609375,294.1499938964844,293.61474609375,291.8408508300781,294.6805419921875,293.69586181640625,285.96112060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010220896219834,0.007349937222898,-0.0063278474844992,-0.0136768445372581,0.0,0.0,0.0,-0.0064436886459589,60.0,10.416756629943848,-0.0,-7.122581990870458e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,9.594715811545028e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.0001010371415759,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,7.462573557859287e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001010370979201,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0004792751278728,285.4586486816406,294.1499938964844,293.5892639160156,291.8386535644531,294.66094970703125,293.6678466796875,285.9691772460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010223339777439,0.0073747923597693,-0.0063524581491947,-0.0137262996286153,0.0,0.0,0.0,-0.006449204403907,60.0,10.395828247070312,-0.0,-7.125988332745693e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,9.594715811545028e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.0001010371415759,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,7.462573557859287e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001010370979201,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0004792751278728,285.4586486816406,294.1499938964844,293.5892639160156,291.8386535644531,294.66094970703125,293.6678466796875,285.9691772460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010223339777439,0.0073747923597693,-0.0063524581491947,-0.0137262996286153,0.0,0.0,0.0,-0.006449204403907,60.0,10.395828247070312,-0.0,-7.125988332745693e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.596923337085173e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001010603809845,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,7.464290683856234e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0001010603446047,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0004793853731825,285.4599914550781,294.1499938964844,293.5643310546875,291.83807373046875,294.6412353515625,293.6405639648437,285.97723388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225687874481,0.0073986775241792,-0.0063761086203157,-0.013773825019598,0.0,0.0,0.0,-0.0064545045606791,60.0,10.37811279296875,-0.0,-7.129262513672074e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.596923337085173e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001010603809845,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,7.464290683856234e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0001010603446047,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0004793853731825,285.4599914550781,294.1499938964844,293.5643310546875,291.83807373046875,294.6412353515625,293.6405639648437,285.97723388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225687874481,0.0073986775241792,-0.0063761086203157,-0.013773825019598,0.0,0.0,0.0,-0.0064545045606791,60.0,10.37811279296875,-0.0,-7.129262513672074e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,9.597965981811284e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0001010713604046,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,7.465101225534454e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001010713240248,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0004794374981429,285.4607238769531,294.1499938964844,293.55206298828125,291.8383483886719,294.63134765625,293.62725830078125,285.9812316894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226797312498,0.0074099614284932,-0.0063872816972434,-0.0137962782755494,0.0,0.0,0.0,-0.0064570088870823,60.0,10.370738983154297,-0.0,-7.13081007575056e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.598980977898464e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,0.0001010820487863,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,7.465890666935593e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0001010820051305,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0004794881679117,285.4614562988281,294.1499938964844,293.5399169921875,291.8389892578125,294.6214294433594,293.6141052246094,285.9851989746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010227876482531,0.0074209407903254,-0.0063981534913182,-0.0138181243091821,0.0,0.0,0.0,-0.0064594452269375,60.0,10.363984107971191,-0.0,-7.1323150052649e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.600935300113632e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,0.0001011026251944,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,7.467410614481196e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0001011025888146,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,0.0004795858112629,285.4629821777344,294.1499938964844,293.5160827636719,291.84130859375,294.6015625,293.5881042480469,285.9931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229955660179,0.0074420841410756,-0.006419088691473,-0.0138601940125226,0.0,0.0,0.0,-0.0064641372300684,60.0,10.351702690124512,-0.0,-7.135214730169538e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.600935300113632e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,0.0001011026251944,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,7.467410614481196e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0001011025888146,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,0.0004795858112629,285.4629821777344,294.1499938964844,293.5160827636719,291.84130859375,294.6015625,293.5881042480469,285.9931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229955660179,0.0074420841410756,-0.006419088691473,-0.0138601940125226,0.0,0.0,0.0,-0.0064641372300684,60.0,10.351702690124512,-0.0,-7.135214730169538e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,9.602685167919844e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001011210479191,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,7.468771218555048e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0001011210115393,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0004796732391696,285.4646301269531,294.1499938964844,293.4927673339844,291.8448791503906,294.5816650390625,293.5627746582031,286.0010986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010231817141175,0.0074610128067433,-0.0064378310926258,-0.0138978566974401,0.0,0.0,0.0,-0.0064683379605412,60.0,10.342066764831545,-0.0,-7.137811053326004e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,9.602685167919844e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001011210479191,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,7.468771218555048e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0001011210115393,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0004796732391696,285.4646301269531,294.1499938964844,293.4927673339844,291.8448791503906,294.5816650390625,293.5627746582031,286.0010986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010231817141175,0.0074610128067433,-0.0064378310926258,-0.0138978566974401,0.0,0.0,0.0,-0.0064683379605412,60.0,10.342066764831545,-0.0,-7.137811053326004e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.604225488146768e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0001011372733046,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,7.469969568774104e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,0.0001011372296488,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0004797501896973,285.4663391113281,294.1499938964844,293.4700012207031,291.849609375,294.5616760253906,293.5380859375,286.0090026855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010233455104753,0.0074776723049581,-0.0064543271437287,-0.0139310052618384,0.0,0.0,0.0,-0.0064720353111624,60.0,10.334795951843262,-0.0,-7.140096869306944e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.604225488146768e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0001011372733046,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,7.469969568774104e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,0.0001011372296488,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0004797501896973,285.4663391113281,294.1499938964844,293.4700012207031,291.849609375,294.5616760253906,293.5380859375,286.0090026855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010233455104753,0.0074776723049581,-0.0064543271437287,-0.0139310052618384,0.0,0.0,0.0,-0.0064720353111624,60.0,10.334795951843262,-0.0,-7.140096869306944e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,9.605536615708844e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0001011510757962,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.470988930435851e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0001011510394164,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0004798157024197,285.4681396484375,294.1499938964844,293.44781494140625,291.8553771972656,294.5416564941406,293.5140075683594,286.0168762207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010234848596155,0.0074918484315276,-0.006468363571912,-0.0139592122286558,0.0,0.0,0.0,-0.0064751808531582,60.0,10.32962417602539,-0.0,-7.14204162477472e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,9.605536615708844e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0001011510757962,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.470988930435851e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0001011510394164,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0004798157024197,285.4681396484375,294.1499938964844,293.44781494140625,291.8553771972656,294.5416564941406,293.5140075683594,286.0168762207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010234848596155,0.0074918484315276,-0.006468363571912,-0.0139592122286558,0.0,0.0,0.0,-0.0064751808531582,60.0,10.32962417602539,-0.0,-7.14204162477472e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,9.6060692158062e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0001011566855595,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,7.471402932424098e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001011566419037,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0004798423033207,285.4690856933594,294.1499938964844,293.4369201660156,291.858642578125,294.5316467285156,293.5022888183594,286.02081298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010235414374619,0.007497601211071,-0.0064740600064396,-0.0139706581830978,0.0,0.0,0.0,-0.006476457696408,60.0,10.32797622680664,-0.0,-7.142831037754149e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.606553066987544e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0001011617787298,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,7.471779099432752e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.00010116174235,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0004798664886038,285.4700622558594,294.1499938964844,293.4261779785156,291.8620910644531,294.5216064453125,293.4906921386719,286.02471923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010235927766188,0.0075028291903436,-0.0064792362973093,-0.0139810610562562,0.0,0.0,0.0,-0.0064776171930134,60.0,10.32670783996582,-0.0,-7.143548685917267e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,9.607396350475028e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0001011706553981,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,7.47243466321379e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001011706190183,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0004799086309503,285.4720458984375,294.1499938964844,293.4051513671875,291.86962890625,294.5015563964844,293.4678039550781,286.03253173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010236824164167,0.0075119351968169,-0.0064882528968155,-0.0139991790056228,0.0,0.0,0.0,-0.0064796386286616,60.0,10.324905395507812,-0.0,-7.144798530589469e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,9.607396350475028e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0001011706553981,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,7.47243466321379e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001011706190183,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0004799086309503,285.4720458984375,294.1499938964844,293.4051513671875,291.86962890625,294.5015563964844,293.4678039550781,286.03253173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010236824164167,0.0075119351968169,-0.0064882528968155,-0.0139991790056228,0.0,0.0,0.0,-0.0064796386286616,60.0,10.324905395507812,-0.0,-7.144798530589469e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,9.60791585384868e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001011761196423,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,7.472838478861377e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001011760832625,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0004799345624633,285.4741516113281,294.1499938964844,293.3846740722656,291.8778686523437,294.4814758300781,293.445556640625,286.0403137207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237373644486,0.0075175268575549,-0.0064937896095216,-0.0140103055164217,0.0,0.0,0.0,-0.0064808796159923,60.0,10.324588775634766,-0.0,-7.14556591674409e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,9.60791585384868e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001011761196423,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,7.472838478861377e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001011760832625,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0004799345624633,285.4741516113281,294.1499938964844,293.3846740722656,291.8778686523437,294.4814758300781,293.445556640625,286.0403137207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237373644486,0.0075175268575549,-0.0064937896095216,-0.0140103055164217,0.0,0.0,0.0,-0.0064808796159923,60.0,10.324588775634766,-0.0,-7.14556591674409e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,9.608105756342412e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0001011781278066,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,7.472986180800945e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001011780914268,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.0004799440794158,285.4762878417969,294.1499938964844,293.36474609375,291.88671875,294.46142578125,293.4239196777344,286.0480651855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237573878839,0.0075195576064288,-0.0064958003349602,-0.014014346525073,0.0,0.0,0.0,-0.0064813303761184,60.0,10.325507164001465,-0.0,-7.145844449496509e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,9.608105756342412e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0001011781278066,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,7.472986180800945e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001011780914268,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.0004799440794158,285.4762878417969,294.1499938964844,293.36474609375,291.88671875,294.46142578125,293.4239196777344,286.0480651855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237573878839,0.0075195576064288,-0.0064958003349602,-0.014014346525073,0.0,0.0,0.0,-0.0064813303761184,60.0,10.325507164001465,-0.0,-7.145844449496509e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,9.607919491827488e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0001011761560221,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.472841389244422e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001011761196423,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0004799347661901,285.4785461425781,294.1499938964844,293.345458984375,291.8960266113281,294.4413757324219,293.40289306640625,286.0558166503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237371316179,0.0075175017118453,-0.0064937649294734,-0.0140102552250027,0.0,0.0,0.0,-0.0064808740280568,60.0,10.327397346496582,-0.0,-7.145562364030411e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,9.607919491827488e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0001011761560221,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.472841389244422e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001011761196423,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0004799347661901,285.4785461425781,294.1499938964844,293.345458984375,291.8960266113281,294.4413757324219,293.40289306640625,286.0558166503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237371316179,0.0075175017118453,-0.0064937649294734,-0.0140102552250027,0.0,0.0,0.0,-0.0064808740280568,60.0,10.327397346496582,-0.0,-7.145562364030411e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
