time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796900,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,9.60761826718226e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0001011729837046,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,7.472607103409246e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001011729473248,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0004799197195097,285.4797058105469,294.1499938964844,293.33599853515625,291.9008483886719,294.4313659667969,293.3927001953125,286.0596618652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237048845738,0.0075142234563827,-0.0064905183389782,-0.0140037322416901,0.0,0.0,0.0,-0.0064801461994647,60.0,10.32870101928711,-0.0,-7.145112590478675e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,9.607237007003278e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.0001011689673759,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,7.472310244338587e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0001011689382721,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0004799006856046,285.4808959960937,294.1499938964844,293.32672119140625,291.90576171875,294.4213562011719,293.3826599121094,286.0635070800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010236640227958,0.0075100762769579,-0.0064864121377468,-0.013995480723679,0.0,0.0,0.0,-0.0064792255870997,60.0,10.3301362991333,-0.0,-7.144543445747331e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,9.606266394257544e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0001011587446555,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,7.471554999938235e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001011587155517,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0004798521986231,285.4833068847656,294.1499938964844,293.30859375,291.9157409667969,294.4013671875,293.36285400390625,286.0712280273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010235604131594,0.0074995248578488,-0.0064759645611047,-0.0139744859188795,0.0,0.0,0.0,-0.0064768847078084,60.0,10.333209991455078,-0.0,-7.143095359651852e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,9.606266394257544e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0001011587446555,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,7.471554999938235e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001011587155517,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0004798521986231,285.4833068847656,294.1499938964844,293.30859375,291.9157409667969,294.4013671875,293.36285400390625,286.0712280273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010235604131594,0.0074995248578488,-0.0064759645611047,-0.0139744859188795,0.0,0.0,0.0,-0.0064768847078084,60.0,10.333209991455078,-0.0,-7.143095359651852e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,9.604756633052602e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001011428466881,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,7.470380660379305e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0001011428103083,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0004797768197022,285.4858093261719,294.1499938964844,293.29107666015625,291.9259338378906,294.38140869140625,293.3436889648437,286.0788879394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001023399294354,0.0074831335805356,-0.0064597339369356,-0.0139418710023164,0.0,0.0,0.0,-0.006473246961832,60.0,10.336518287658691,-0.0,-7.140845781350438e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,9.604756633052602e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001011428466881,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,7.470380660379305e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0001011428103083,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0004797768197022,285.4858093261719,294.1499938964844,293.29107666015625,291.9259338378906,294.38140869140625,293.3436889648437,286.0788879394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001023399294354,0.0074831335805356,-0.0064597339369356,-0.0139418710023164,0.0,0.0,0.0,-0.006473246961832,60.0,10.336518287658691,-0.0,-7.140845781350438e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,9.602787031326444e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.000101122102933,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,7.468848343705758e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001011220738291,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0004796784196514,285.4883728027344,294.1499938964844,293.274169921875,291.9361572265625,294.3615417480469,293.3251647949219,286.0865478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010231890482828,0.0074617583304643,-0.0064385691657662,-0.0138993402943015,0.0,0.0,0.0,-0.0064685037359595,60.0,10.33989143371582,-0.0,-7.137913371479955e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,9.602787031326444e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.000101122102933,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,7.468848343705758e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001011220738291,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0004796784196514,285.4883728027344,294.1499938964844,293.274169921875,291.9361572265625,294.3615417480469,293.3251647949219,286.0865478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010231890482828,0.0074617583304643,-0.0064385691657662,-0.0138993402943015,0.0,0.0,0.0,-0.0064685037359595,60.0,10.33989143371582,-0.0,-7.137913371479955e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,9.600368503015488e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001010966370813,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,7.466967508662492e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001010966079775,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.000479557638755,285.49102783203125,294.1499938964844,293.2578430175781,291.94635009765625,294.3417358398437,293.3072814941406,286.0941772460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229310719296,0.0074355197139084,-0.0064125889912247,-0.0138471322134137,0.0,0.0,0.0,-0.006462681107223,60.0,10.343117713928224,-0.0,-7.13431447252333e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,9.600368503015488e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001010966370813,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,7.466967508662492e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001010966079775,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.000479557638755,285.49102783203125,294.1499938964844,293.2578430175781,291.94635009765625,294.3417358398437,293.3072814941406,286.0941772460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229310719296,0.0074355197139084,-0.0064125889912247,-0.0138471322134137,0.0,0.0,0.0,-0.006462681107223,60.0,10.343117713928224,-0.0,-7.13431447252333e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,9.598946053301916e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001010816558846,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,7.465860835509375e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001010816195048,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.000479486567201,285.4924011230469,294.1499938964844,293.2499389648437,291.9513854980469,294.33184814453125,293.29864501953125,286.0979919433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010227793827652,0.0074200863018631,-0.0063973069190979,-0.0138164237141609,0.0,0.0,0.0,-0.0064592561684548,60.0,10.344561576843262,-0.0,-7.1321977657135e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,9.597451571607962e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,0.0001010659107123,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,7.464698137482628e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0001010658816085,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0004794119158759,285.4937744140625,294.1499938964844,293.2421569824219,291.9563903808594,294.322021484375,293.2901916503906,286.101806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226198937743,0.0074038724415004,-0.0063812527805566,-0.0137841627001762,0.0,0.0,0.0,-0.0064556575380265,60.0,10.345919609069824,-0.0,-7.129975188036043e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,9.594281436875464e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0001010325286188,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,7.462232315447181e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0001010324995149,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0004792535619344,285.49658203125,294.1499938964844,293.2270812988281,291.9661865234375,294.3023681640625,293.2735290527344,286.1094055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010222819400951,0.0073694884777069,-0.0063472064211964,-0.0137157458811998,0.0,0.0,0.0,-0.006448027677834,60.0,10.34839153289795,-0.0,-7.125261447527009e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,9.594281436875464e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0001010325286188,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,7.462232315447181e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0001010324995149,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0004792535619344,285.49658203125,294.1499938964844,293.2270812988281,291.9661865234375,294.3023681640625,293.2735290527344,286.1094055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010222819400951,0.0073694884777069,-0.0063472064211964,-0.0137157458811998,0.0,0.0,0.0,-0.006448027677834,60.0,10.34839153289795,-0.0,-7.125261447527009e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,9.590680565452205e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0001009946136036,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,7.459431799361482e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001009945772239,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.000479073729366,285.4994506835937,294.1499938964844,293.212646484375,291.9756164550781,294.2828063964844,293.2575378417969,286.11700439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010218980023637,0.0073304367251694,-0.006308538839221,-0.0136380428448319,0.0,0.0,0.0,-0.0064393617212772,60.0,10.350072860717772,-0.0,-7.119910350184e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,9.590680565452205e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0001009946136036,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,7.459431799361482e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001009945772239,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.000479073729366,285.4994506835937,294.1499938964844,293.212646484375,291.9756164550781,294.2828063964844,293.2575378417969,286.11700439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010218980023637,0.0073304367251694,-0.006308538839221,-0.0136380428448319,0.0,0.0,0.0,-0.0064393617212772,60.0,10.350072860717772,-0.0,-7.119910350184e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.58676464506425e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0001009533734759,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,7.456386083504185e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,0.0001009533370961,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,0.0004788781225215,285.5024108886719,294.1499938964844,293.1988220214844,291.9845886230469,294.2633972167969,293.2421875,286.12457275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214804206043,0.0072879693470895,-0.0062664886936545,-0.0135535430163145,0.0,0.0,0.0,-0.0064299372024834,60.0,10.350889205932615,-0.0,-7.114093136806332e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.58676464506425e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0001009533734759,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,7.456386083504185e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,0.0001009533370961,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,0.0004788781225215,285.5024108886719,294.1499938964844,293.1988220214844,291.9845886230469,294.2633972167969,293.2421875,286.12457275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214804206043,0.0072879693470895,-0.0062664886936545,-0.0135535430163145,0.0,0.0,0.0,-0.0064299372024834,60.0,10.350889205932615,-0.0,-7.114093136806332e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,9.582579514244571e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0001009092957247,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,7.453130092471838e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.0001009092666208,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0004786690697073,285.50543212890625,294.1499938964844,293.1856689453125,291.9930114746094,294.2440795898437,293.2274780273437,286.1321716308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210342006757,0.0072425822727382,-0.0062215481884777,-0.0134632335975766,0.0,0.0,0.0,-0.0064198654145002,60.0,10.350688934326172,-0.0,-7.10787944058211e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,9.582579514244571e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0001009092957247,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,7.453130092471838e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.0001009092666208,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0004786690697073,285.50543212890625,294.1499938964844,293.1856689453125,291.9930114746094,294.2440795898437,293.2274780273437,286.1321716308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210342006757,0.0072425822727382,-0.0062215481884777,-0.0134632335975766,0.0,0.0,0.0,-0.0064198654145002,60.0,10.350688934326172,-0.0,-7.10787944058211e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,9.580375626683237e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0001008860926958,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.451416604453698e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.000100886063592,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0004785589990206,285.5069580078125,294.1499938964844,293.1793212890625,291.9969787597656,294.2344665527344,293.2204284667969,286.13592529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010207992745563,0.0072186915203928,-0.0061978921294212,-0.0134156960994005,0.0,0.0,0.0,-0.0064145633950829,60.0,10.350014686584473,-0.0,-7.104609522912142e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,9.578138997312637e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.000100862540421,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,7.449676195392385e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001008625040412,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0004784472694154,285.5085144042969,294.1499938964844,293.1731262207031,292.0007629394531,294.22491455078125,293.2135314941406,286.13970947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010205607395619,0.0071944328956305,-0.006173871923238,-0.0133674265816807,0.0,0.0,0.0,-0.0064091798849403,60.0,10.349076271057127,-0.0,-7.101289867250672e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.573590068612248e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0001008146282401,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,7.446137897204608e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001008145991363,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0004782200267072,285.5116882324219,294.1499938964844,293.1612243652344,292.0077819824219,294.20587158203125,293.2000732421875,286.1472473144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200758697465,0.0071451035328209,-0.0061250277794897,-0.0132692726328969,0.0,0.0,0.0,-0.0063982335850596,60.0,10.346562385559082,-0.0,-7.094541842889157e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.573590068612248e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0001008146282401,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,7.446137897204608e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001008145991363,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0004782200267072,285.5116882324219,294.1499938964844,293.1612243652344,292.0077819824219,294.20587158203125,293.2000732421875,286.1472473144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200758697465,0.0071451035328209,-0.0061250277794897,-0.0132692726328969,0.0,0.0,0.0,-0.0063982335850596,60.0,10.346562385559082,-0.0,-7.094541842889157e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.568885434418915e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001007650862447,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,7.442478818120435e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001007650571409,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0004779850423801,285.5149230957031,294.1499938964844,293.1499938964844,292.0138854980469,294.1869812011719,293.1872863769531,286.15478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101957435254,0.0070940903387963,-0.0060745161026716,-0.0131677668541669,0.0,0.0,0.0,-0.0063869128935039,60.0,10.342432975769045,-0.0,-7.087567155394936e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.568885434418915e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001007650862447,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,7.442478818120435e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001007650571409,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0004779850423801,285.5149230957031,294.1499938964844,293.1499938964844,292.0138854980469,294.1869812011719,293.1872863769531,286.15478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101957435254,0.0070940903387963,-0.0060745161026716,-0.0131677668541669,0.0,0.0,0.0,-0.0063869128935039,60.0,10.342432975769045,-0.0,-7.087567155394936e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.564677020534872e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,0.0001007207756629,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,7.439206092385575e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.000100720746559,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0004777748545166,285.5182189941406,294.1499938964844,293.1401672363281,292.01910400390625,294.1682434082031,293.17529296875,286.1623229980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010191256878897,0.0070484578609466,-0.0060293325223028,-0.0130769684910774,0.0,0.0,0.0,-0.0063767866231501,60.0,10.33705234527588,-0.0,-7.081331432345905e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.564677020534872e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,0.0001007207756629,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,7.439206092385575e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.000100720746559,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0004777748545166,285.5182189941406,294.1499938964844,293.1401672363281,292.01910400390625,294.1682434082031,293.17529296875,286.1623229980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010191256878897,0.0070484578609466,-0.0060293325223028,-0.0130769684910774,0.0,0.0,0.0,-0.0063767866231501,60.0,10.33705234527588,-0.0,-7.081331432345905e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.561608749208972e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001006884631351,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,7.436819578288123e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0001006884340313,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0004776215937454,285.5215759277344,294.1499938964844,293.1323547363281,292.0234680175781,294.14971923828125,293.1644287109375,286.1698608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101879844442,0.0070151798427104,-0.0059963813982903,-0.0130107523873448,0.0,0.0,0.0,-0.0063694017007946,60.0,10.330924987792969,-0.0,-7.076785379922512e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.561608749208972e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001006884631351,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,7.436819578288123e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0001006884340313,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0004776215937454,285.5215759277344,294.1499938964844,293.1323547363281,292.0234680175781,294.14971923828125,293.1644287109375,286.1698608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101879844442,0.0070151798427104,-0.0059963813982903,-0.0130107523873448,0.0,0.0,0.0,-0.0063694017007946,60.0,10.330924987792969,-0.0,-7.076785379922512e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,9.56056683207862e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.000100677490991,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.436009036609903e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001006774618872,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0004775695560965,285.5232849121094,294.1499938964844,293.1291809082031,292.0253601074219,294.1405639648437,293.1596069335937,286.1736145019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018687384203,0.007003872655332,-0.0059851855039596,-0.0129882534965872,0.0,0.0,0.0,-0.0063668927177786,60.0,10.327608108520508,-0.0,-7.075241370557708e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,9.55969953793101e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0001006683523883,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,7.435333827743307e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0001006683232844,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.000477526220493,285.5249938964844,294.1499938964844,293.1264343261719,292.0270690917969,294.1314697265625,293.15509033203125,286.1773681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010185949504375,0.0069944569841027,-0.0059758620336651,-0.0129695171490311,0.0,0.0,0.0,-0.0063648037612438,60.0,10.324204444885254,-0.0,-7.07395528820598e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,9.558446618029848e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,0.0001006551610771,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,7.434359577018768e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.0001006551319733,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0004774636472575,285.52850341796875,294.1499938964844,293.12225341796875,292.0299072265625,294.1134338378906,293.1467590332031,286.18487548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184609564021,0.0069808536209166,-0.0059623927809298,-0.0129424501210451,0.0,0.0,0.0,-0.0063617839477956,60.0,10.317177772521973,-0.0,-7.072097929494704e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,9.558446618029848e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,0.0001006551610771,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,7.434359577018768e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.0001006551319733,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0004774636472575,285.52850341796875,294.1499938964844,293.12225341796875,292.0299072265625,294.1134338378906,293.1467590332031,286.18487548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184609564021,0.0069808536209166,-0.0059623927809298,-0.0129424501210451,0.0,0.0,0.0,-0.0063617839477956,60.0,10.317177772521973,-0.0,-7.072097929494704e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,9.558195597492158e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0001006525199045,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,7.434164581354707e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001006524908007,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0004774511326104,285.53204345703125,294.1499938964844,293.11968994140625,292.0321044921875,294.0956726074219,293.13995361328125,286.1923522949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184340644627,0.0069781113415956,-0.0059596775099635,-0.0129369935020804,0.0,0.0,0.0,-0.0063611753284931,60.0,10.30966091156006,-0.0,-7.071723473472957e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,9.558195597492158e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0001006525199045,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,7.434164581354707e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001006524908007,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0004774511326104,285.53204345703125,294.1499938964844,293.11968994140625,292.0321044921875,294.0956726074219,293.13995361328125,286.1923522949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184340644627,0.0069781113415956,-0.0059596775099635,-0.0129369935020804,0.0,0.0,0.0,-0.0063611753284931,60.0,10.30966091156006,-0.0,-7.071723473472957e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.558687452226876e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0001006576931104,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,7.434546569129452e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001006576640065,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0004774756962433,285.5356750488281,294.1499938964844,293.1185913085937,292.0336608886719,294.0782165527344,293.1345520019531,286.1998596191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184861021116,0.0069834142923355,-0.0059649283066391,-0.0129475453868508,0.0,0.0,0.0,-0.0063623520545661,60.0,10.301756858825684,-0.0,-7.072447516520698e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.558687452226876e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0001006576931104,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,7.434546569129452e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001006576640065,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0004774756962433,285.5356750488281,294.1499938964844,293.1185913085937,292.0336608886719,294.0782165527344,293.1345520019531,286.1998596191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184861021116,0.0069834142923355,-0.0059649283066391,-0.0129475453868508,0.0,0.0,0.0,-0.0063623520545661,60.0,10.301756858825684,-0.0,-7.072447516520698e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,9.559854515828192e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001006699822028,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,7.435453881043941e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0001006699530989,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0004775339912157,285.5393371582031,294.1499938964844,293.1187744140625,292.03466796875,294.0610656738281,293.1305847167969,286.20733642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010186102008447,0.0069960360415279,-0.0059774261899292,-0.0129726603627204,0.0,0.0,0.0,-0.0063651530072093,60.0,10.29345703125,-0.0,-7.074171293197652e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
