time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799240,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,9.559854515828192e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001006699822028,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,7.435453881043941e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0001006699530989,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0004775339912157,285.5393371582031,294.1499938964844,293.1187744140625,292.03466796875,294.0610656738281,293.1305847167969,286.20733642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010186102008447,0.0069960360415279,-0.0059774261899292,-0.0129726603627204,0.0,0.0,0.0,-0.0063651530072093,60.0,10.29345703125,-0.0,-7.074171293197652e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,9.56071526161395e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.00010067904077,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,7.436123269144446e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001006790189421,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0004775769775733,285.54119873046875,294.1499938964844,293.11932373046875,292.03497314453125,294.0526428222656,293.12921142578125,286.2110900878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010187018197029,0.0070053534582257,-0.0059866518713533,-0.0129911992698907,0.0,0.0,0.0,-0.0063672210089862,60.0,10.289124488830566,-0.0,-7.075443164694661e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.5616742328275e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,0.0001006891397992,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,7.4368690547999e-05,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.0001006891106953,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0004776248824782,285.5430908203125,294.1499938964844,293.1201477050781,292.0351257324219,294.0442810058594,293.128173828125,286.2148132324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188040323555,0.0070157344453036,-0.0059969304129481,-0.0130118550732731,0.0,0.0,0.0,-0.0063695251010358,60.0,10.28471565246582,-0.0,-7.07686140799524e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,9.563841740600763e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0001007119644782,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,7.438554894179106e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001007119353744,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0004777331778313,285.5469055175781,294.1499938964844,293.1224975585937,292.0351257324219,294.0278015136719,293.126708984375,286.2222900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010190345346927,0.0070392014458775,-0.0060201669111847,-0.0130585497245192,0.0,0.0,0.0,-0.0063747316598892,60.0,10.275701522827148,-0.0,-7.080066666276252e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,9.563841740600763e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0001007119644782,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,7.438554894179106e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001007119353744,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0004777331778313,285.5469055175781,294.1499938964844,293.1224975585937,292.0351257324219,294.0278015136719,293.126708984375,286.2222900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010190345346927,0.0070392014458775,-0.0060201669111847,-0.0130585497245192,0.0,0.0,0.0,-0.0063747316598892,60.0,10.275701522827148,-0.0,-7.080066666276252e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,9.566500375512987e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0001007399550871,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.440622721333057e-05,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0001007399332593,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0004778659786097,285.5507507324219,294.1499938964844,293.1257629394531,292.0346984863281,294.0116577148437,293.12646484375,286.2297668457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010193175403401,0.0070679886266589,-0.0060486709699034,-0.0131158307194709,0.0,0.0,0.0,-0.0063811200670897,60.0,10.26623249053955,-0.0,-7.08400023086142e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,9.566500375512987e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0001007399550871,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.440622721333057e-05,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0001007399332593,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0004778659786097,285.5507507324219,294.1499938964844,293.1257629394531,292.0346984863281,294.0116577148437,293.12646484375,286.2297668457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010193175403401,0.0070679886266589,-0.0060486709699034,-0.0131158307194709,0.0,0.0,0.0,-0.0063811200670897,60.0,10.26623249053955,-0.0,-7.08400023086142e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,9.569479152560234e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.0001007713290164,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,7.442939386237413e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0001007712999125,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0004780147864948,285.5546569824219,294.1499938964844,293.1297302246094,292.0339050292969,293.9958801269531,293.1272888183594,286.2372131347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196347720921,0.0071002524346113,-0.0060806176625192,-0.0131800286471843,0.0,0.0,0.0,-0.0063882800750434,60.0,10.256381034851074,-0.0,-7.088409859079547e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,9.569479152560234e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.0001007713290164,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,7.442939386237413e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0001007712999125,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0004780147864948,285.5546569824219,294.1499938964844,293.1297302246094,292.0339050292969,293.9958801269531,293.1272888183594,286.2372131347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196347720921,0.0071002524346113,-0.0060806176625192,-0.0131800286471843,0.0,0.0,0.0,-0.0063882800750434,60.0,10.256381034851074,-0.0,-7.088409859079547e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,9.571148257236928e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.000100788900454,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,7.444237417075783e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0001007888786261,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0004780981689691,285.5567321777344,294.1499938964844,293.1320495605469,292.0333557128906,293.9878234863281,293.1282043457031,286.2410888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010198125382885,0.0071183280088007,-0.0060985153540968,-0.0132159944623708,0.0,0.0,0.0,-0.0063922912813723,60.0,10.251069068908691,-0.0,-7.090881126714521e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,9.572694398229942e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0001008051840472,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,7.445440132869408e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0001008051622193,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0004781754105351,285.55865478515625,294.1499938964844,293.13427734375,292.03277587890625,293.9804382324219,293.12908935546875,286.2446594238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010199771495535,0.0071350750513374,-0.0061150980181992,-0.0132493181154131,0.0,0.0,0.0,-0.006396007258445,60.0,10.246146202087402,-0.0,-7.09317049540914e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,9.57437587203458e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.000100822893728,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,7.446747622452676e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001008228646242,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0004782594041898,285.5606689453125,294.1499938964844,293.1367492675781,292.0321044921875,293.972900390625,293.13037109375,286.2483825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010201561963185,0.007153283804655,-0.0061331279575824,-0.013285550288856,0.0,0.0,0.0,-0.0064000482670962,60.0,10.240845680236816,-0.0,-7.095660947697979e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,9.576071897754446e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.000100840748928,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,7.448066025972366e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001008407198241,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0004783440963365,285.56268310546875,294.1499938964844,293.1392822265625,292.0313720703125,293.9654541015625,293.1318664550781,286.2521057128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203367564827,0.0071716494858264,-0.0061513124965131,-0.0133220935240387,0.0,0.0,0.0,-0.0064041237346827,60.0,10.23547077178955,-0.0,-7.098172716268891e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,9.579477773513644e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0001008766121231,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,7.45071520213969e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0001008765830192,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0004785142373293,285.5667724609375,294.1499938964844,293.1445617675781,292.0297546386719,293.95074462890625,293.1351318359375,286.2595520019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206993902102,0.0072085387073457,-0.0061878394335508,-0.0133954947814345,0.0,0.0,0.0,-0.0064123100601136,60.0,10.224517822265623,-0.0,-7.103219701320995e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,9.579477773513644e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0001008766121231,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,7.45071520213969e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0001008765830192,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0004785142373293,285.5667724609375,294.1499938964844,293.1445617675781,292.0297546386719,293.95074462890625,293.1351318359375,286.2595520019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206993902102,0.0072085387073457,-0.0061878394335508,-0.0133954947814345,0.0,0.0,0.0,-0.0064123100601136,60.0,10.224517822265623,-0.0,-7.103219701320995e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,9.582877828506751e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.0001009124171105,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,7.453360012732446e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0001009123952826,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0004786841163877,285.5709228515625,294.1499938964844,293.1499938964844,292.0279541015625,293.9363708496094,293.1390075683594,286.2669982910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210615582764,0.0072453701868653,-0.0062243086285889,-0.013468780554831,0.0,0.0,0.0,-0.0064204833470284,60.0,10.213136672973633,-0.0,-7.108261002031213e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,9.582877828506751e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.0001009124171105,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,7.453360012732446e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0001009123952826,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0004786841163877,285.5709228515625,294.1499938964844,293.1499938964844,292.0279541015625,293.9363708496094,293.1390075683594,286.2669982910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210615582764,0.0072453701868653,-0.0062243086285889,-0.013468780554831,0.0,0.0,0.0,-0.0064204833470284,60.0,10.213136672973633,-0.0,-7.108261002031213e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,9.58615491981618e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001009469197015,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,7.455908780684695e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0001009468978736,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,0.0004788477963302,285.5751342773437,294.1499938964844,293.1554260253906,292.0260009765625,293.9223937988281,293.1432800292969,286.2744445800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214104549959,0.0072808573022484,-0.0062594469636678,-0.0135393925011157,0.0,0.0,0.0,-0.0064283586107194,60.0,10.201371192932127,-0.0,-7.113119693258342e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,9.58615491981618e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001009469197015,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,7.455908780684695e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0001009468978736,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,0.0004788477963302,285.5751342773437,294.1499938964844,293.1554260253906,292.0260009765625,293.9223937988281,293.1432800292969,286.2744445800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214104549959,0.0072808573022484,-0.0062594469636678,-0.0135393925011157,0.0,0.0,0.0,-0.0064283586107194,60.0,10.201371192932127,-0.0,-7.113119693258342e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,9.589223918737844e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001009792395052,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,7.458295294782147e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0001009792176773,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0004790010862052,285.57940673828125,294.1499938964844,293.16070556640625,292.02398681640625,293.9087219238281,293.1478576660156,286.2818603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010217372328042,0.0073140948079526,-0.0062923575751483,-0.0136055266484618,0.0,0.0,0.0,-0.0064357346855103,60.0,10.18923282623291,-0.0,-7.11767143002362e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,9.589223918737844e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001009792395052,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,7.458295294782147e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0001009792176773,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0004790010862052,285.57940673828125,294.1499938964844,293.16070556640625,292.02398681640625,293.9087219238281,293.1478576660156,286.2818603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010217372328042,0.0073140948079526,-0.0062923575751483,-0.0136055266484618,0.0,0.0,0.0,-0.0064357346855103,60.0,10.18923282623291,-0.0,-7.11767143002362e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.590618719812484e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0001009939296636,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,7.459380140062422e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.0001009939078358,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.0004790707898791,285.58154296875,294.1499938964844,293.16326904296875,292.02294921875,293.90203857421875,293.15020751953125,286.2855834960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010218857787549,0.0073292055167257,-0.0063073197379708,-0.0136355934664607,0.0,0.0,0.0,-0.0064390879124403,60.0,10.182988166809082,-0.0,-7.119741951555626e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,9.591942944098264e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001010078703984,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,7.460409688064829e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0001010078485705,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0004791369428858,285.5837097167969,294.1499938964844,293.16571044921875,292.0219421386719,293.8954467773437,293.1525573730469,286.2892761230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010220266412943,0.0073435404337942,-0.0063215135596692,-0.0136641161516308,0.0,0.0,0.0,-0.0064422683790326,60.0,10.176671981811523,-0.0,-7.121705891677267e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,9.594371658749878e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001010334453894,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,7.462299254257232e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001010334235616,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.0004792582476511,285.58807373046875,294.1499938964844,293.1702575683594,292.0199279785156,293.8824157714844,293.1572265625,286.29669189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010222853161394,0.0073698400519788,-0.0063475547358393,-0.0137164462357759,0.0,0.0,0.0,-0.006448105443269,60.0,10.163853645324709,-0.0,-7.125309764433041e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,9.594371658749878e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001010334453894,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,7.462299254257232e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001010334235616,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.0004792582476511,285.58807373046875,294.1499938964844,293.1702575683594,292.0199279785156,293.8824157714844,293.1572265625,286.29669189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010222853161394,0.0073698400519788,-0.0063475547358393,-0.0137164462357759,0.0,0.0,0.0,-0.006448105443269,60.0,10.163853645324709,-0.0,-7.125309764433041e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,9.59625031100586e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0001010532359941,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,7.46376026654616e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0001010532068903,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.0004793521366082,285.5924987792969,294.1499938964844,293.1742553710937,292.0179748535156,293.8697204589844,293.1617126464844,286.3041076660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010224853176623,0.0073901829309761,-0.0063676973804831,-0.0137569233775138,0.0,0.0,0.0,-0.0064526195637881,60.0,10.150609016418455,-0.0,-7.128097934128165e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,9.59625031100586e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0001010532359941,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,7.46376026654616e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0001010532068903,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.0004793521366082,285.5924987792969,294.1499938964844,293.1742553710937,292.0179748535156,293.8697204589844,293.1617126464844,286.3041076660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010224853176623,0.0073901829309761,-0.0063676973804831,-0.0137569233775138,0.0,0.0,0.0,-0.0064526195637881,60.0,10.150609016418455,-0.0,-7.128097934128165e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,9.597581083653496e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001010672422125,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,7.464794907718897e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001010672203847,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0004794186097569,285.5969543457031,294.1499938964844,293.177490234375,292.0161437988281,293.8572998046875,293.1658630371094,286.3114929199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226268786936,0.0074045816436409,-0.0063819549977779,-0.0137855736538767,0.0,0.0,0.0,-0.0064558149315416,60.0,10.137027740478516,-0.0,-7.130071821848105e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,9.597581083653496e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001010672422125,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,7.464794907718897e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001010672203847,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0004794186097569,285.5969543457031,294.1499938964844,293.177490234375,292.0161437988281,293.8572998046875,293.1658630371094,286.3114929199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226268786936,0.0074045816436409,-0.0063819549977779,-0.0137855736538767,0.0,0.0,0.0,-0.0064558149315416,60.0,10.137027740478516,-0.0,-7.130071821848105e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.598000178812072e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.0001010716587188,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,7.465120870620012e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.000101071629615,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.000479439535411,285.59967041015625,294.1499938964844,293.17901611328125,292.01513671875,293.8500061035156,293.1681213378906,286.3159484863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226713493466,0.0074091106653213,-0.0063864393159747,-0.0137945851311087,0.0,0.0,0.0,-0.0064568198285996,60.0,10.128681182861328,-0.0,-7.13069283619916e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.598232281859964e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001010740961646,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,7.465301314368844e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0001010740743367,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0004794511187355,285.6014709472656,294.1499938964844,293.17987060546875,292.0144958496094,293.8451232910156,293.1695556640625,286.31890869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226960293948,0.0074116154573857,-0.0063889194279909,-0.0137995686382055,0.0,0.0,0.0,-0.0064573758281767,60.0,10.123098373413086,-0.0,-7.131036738883267e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,9.598206816008314e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0001010738342301,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,7.465281669283286e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001010738124023,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0004794498672708,285.6037292480469,294.1499938964844,293.1806945800781,292.0137634277344,293.83917236328125,293.171142578125,286.3226013183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226932354271,0.0074113332666456,-0.0063886400312185,-0.013799007050693,0.0,0.0,0.0,-0.0064573134295642,60.0,10.115976333618164,-0.0,-7.1309976590328e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,9.598022734280676e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001010718915495,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,7.465138332918286e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001010718697216,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0004794406704604,285.60601806640625,294.1499938964844,293.18121337890625,292.0130920410156,293.833251953125,293.1725158691406,286.3262939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226734448224,0.0074093281291425,-0.0063866544514894,-0.0137950172647833,0.0,0.0,0.0,-0.0064568677917122,60.0,10.108792304992676,-0.0,-7.130722678994061e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,9.597191819921136e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001010631385724,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,7.464492227882147e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0001010631167446,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0004793991683982,285.6106262207031,294.1499938964844,293.1814270019531,292.011962890625,293.8215637207031,293.1748962402344,286.33367919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225848527625,0.0074003026820719,-0.0063777179457247,-0.0137770595028996,0.0,0.0,0.0,-0.0064548659138381,60.0,10.09425926208496,-0.0,-7.129485624091103e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,9.597191819921136e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001010631385724,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,7.464492227882147e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0001010631167446,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0004793991683982,285.6106262207031,294.1499938964844,293.1814270019531,292.011962890625,293.8215637207031,293.1748962402344,286.33367919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225848527625,0.0074003026820719,-0.0063777179457247,-0.0137770595028996,0.0,0.0,0.0,-0.0064548659138381,60.0,10.09425926208496,-0.0,-7.129485624091103e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,9.595291339792313e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0001010431224131,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,7.463013753294945e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001010431005852,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,0.0004793042317032,285.61529541015625,294.1499938964844,293.1802978515625,292.0111694335937,293.81005859375,293.1763000488281,286.3410339355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010223821736872,0.007379681803286,-0.0063572996295988,-0.0137360291555523,0.0,0.0,0.0,-0.0064502893947064,60.0,10.079354286193848,-0.0,-7.12665908508825e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,9.595291339792313e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0001010431224131,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,7.463013753294945e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001010431005852,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,0.0004793042317032,285.61529541015625,294.1499938964844,293.1802978515625,292.0111694335937,293.81005859375,293.1763000488281,286.3410339355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010223821736872,0.007379681803286,-0.0063572996295988,-0.0137360291555523,0.0,0.0,0.0,-0.0064502893947064,60.0,10.079354286193848,-0.0,-7.12665908508825e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,9.59239259827882e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001010125997709,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,7.460758934030309e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.000101012577943,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0004791594692505,285.6199951171875,294.1499938964844,293.177734375,292.0107421875,293.7987060546875,293.1766662597656,286.3484191894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010220730910077,0.0073482529260218,-0.0063261799514293,-0.0136734936386346,0.0,0.0,0.0,-0.0064433151856064,60.0,10.064159393310549,-0.0,-7.122351775024073e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,9.59239259827882e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001010125997709,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,7.460758934030309e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.000101012577943,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0004791594692505,285.6199951171875,294.1499938964844,293.177734375,292.0107421875,293.7987060546875,293.1766662597656,286.3484191894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010220730910077,0.0073482529260218,-0.0063261799514293,-0.0136734936386346,0.0,0.0,0.0,-0.0064433151856064,60.0,10.064159393310549,-0.0,-7.122351775024073e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
