time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801580,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,9.588376269675793e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0001009703046292,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,7.457634637830779e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001009702828014,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0004789588274434,285.6247253417969,294.1499938964844,293.1735534667969,292.0107727050781,293.7874755859375,293.17584228515625,286.35577392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010216450318694,0.0073047038167715,-0.006283058784902,-0.0135868405923247,0.0,0.0,0.0,-0.0064336508512496,60.0,10.048675537109377,-0.0,-7.116385347671894e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,9.588376269675793e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0001009703046292,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,7.457634637830779e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001009702828014,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0004789588274434,285.6247253417969,294.1499938964844,293.1735534667969,292.0107727050781,293.7874755859375,293.17584228515625,286.35577392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010216450318694,0.0073047038167715,-0.006283058784902,-0.0135868405923247,0.0,0.0,0.0,-0.0064336508512496,60.0,10.048675537109377,-0.0,-7.116385347671894e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,9.585804218659176e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0001009432162391,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,7.45563447708264e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001009431944112,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0004788303631357,285.6271057128906,294.1499938964844,293.1708374023437,292.0109558105469,293.78192138671875,293.1748046875,286.35943603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213707573711,0.00727682095021,-0.0062554501928389,-0.0135313607752323,0.0,0.0,0.0,-0.0064274631440639,60.0,10.040803909301758,-0.0,-7.11256689100992e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,9.583002974977715e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.0001009137195069,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,7.453456055372953e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.000100913704955,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0004786904319189,285.6295166015625,294.1499938964844,293.16766357421875,292.0112609863281,293.7763977050781,293.1734313964844,286.3631286621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210720356553,0.0072464570403099,-0.0062253847718238,-0.0134709430858492,0.0,0.0,0.0,-0.006420724093914,60.0,10.032886505126951,-0.0,-7.108409505462987e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,9.576723823556677e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0001008475956041,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,7.448571705026552e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001008475737762,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.0004783767799381,285.6343078613281,294.1499938964844,293.15985107421875,292.0122985839844,293.7653503417969,293.1699523925781,286.3704528808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204031132161,0.0071783829480409,-0.0061579798348248,-0.0133354905992746,0.0,0.0,0.0,-0.0064056189730763,60.0,10.016927719116213,-0.0,-7.099093579654436e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,9.576723823556677e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0001008475956041,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,7.448571705026552e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001008475737762,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.0004783767799381,285.6343078613281,294.1499938964844,293.15985107421875,292.0122985839844,293.7653503417969,293.1699523925781,286.3704528808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204031132161,0.0071783829480409,-0.0061579798348248,-0.0133354905992746,0.0,0.0,0.0,-0.0064056189730763,60.0,10.016927719116213,-0.0,-7.099093579654436e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,9.568915993440896e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.000100765377283,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,7.442499190801755e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0001007653554552,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,0.0004779867595061,285.6391906738281,294.1499938964844,293.1499938964844,292.0138854980469,293.7543334960937,293.16485595703125,286.3778076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195709764957,0.0070937485434114,-0.0060741775669157,-0.01316708792001,0.0,0.0,0.0,-0.0063868374563753,60.0,10.00074863433838,-0.0,-7.087520970117114e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,9.568915993440896e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.000100765377283,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,7.442499190801755e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0001007653554552,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,0.0004779867595061,285.6391906738281,294.1499938964844,293.1499938964844,292.0138854980469,293.7543334960937,293.16485595703125,286.3778076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195709764957,0.0070937485434114,-0.0060741775669157,-0.01316708792001,0.0,0.0,0.0,-0.0063868374563753,60.0,10.00074863433838,-0.0,-7.087520970117114e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.560026956023648e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0001006717648124,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,7.435584848280996e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001006717502605,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,0.0004775427514687,285.6440734863281,294.1499938964844,293.1386413574219,292.01715087890625,293.7433166503906,293.158203125,286.3851318359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018623705022,0.0069973929785192,-0.0059787691570818,-0.0129753593355417,0.0,0.0,0.0,-0.0063654547557234,60.0,9.985508918762209,-0.0,-7.074356034308948e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.560026956023648e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0001006717648124,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,7.435584848280996e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001006717502605,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,0.0004775427514687,285.6440734863281,294.1499938964844,293.1386413574219,292.01715087890625,293.7433166503906,293.158203125,286.3851318359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018623705022,0.0069973929785192,-0.0059787691570818,-0.0129753593355417,0.0,0.0,0.0,-0.0063654547557234,60.0,9.985508918762209,-0.0,-7.074356034308948e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.553501877235247e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001006030579446,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,7.430509867845103e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0001006030361168,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.0004772168176714,285.6474304199219,294.1499938964844,293.1304016113281,292.0208740234375,293.73583984375,293.15283203125,286.3901062011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010179283563047,0.0069266664795577,-0.0059087383560836,-0.0128346281126141,0.0,0.0,0.0,-0.0063497596420347,60.0,9.97685432434082,-0.0,-7.06470117961544e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,9.550411778036504e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001005705125862,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,7.428106619045138e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0001005704907584,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,0.0004770624509546,285.6490173339844,294.1499938964844,293.1263732910156,292.0230407714844,293.7322998046875,293.1502685546875,286.3924255371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175990173593,0.0068931658752262,-0.0058755669742822,-0.0127679677680134,0.0,0.0,0.0,-0.0063423258252441,60.0,9.972869873046877,-0.0,-7.060130258196295e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,9.54526840359904e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0001005163503577,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,7.424105569953099e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001005163285299,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0004768055223394,285.6514892578125,294.1499938964844,293.11993408203125,292.02685546875,293.7267761230469,293.1457214355469,286.3960876464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010170508176088,0.0068374117836356,-0.0058203609660267,-0.0126570276916027,0.0,0.0,0.0,-0.0063299532048404,60.0,9.968060493469238,-0.0,-7.052526740380928e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,9.540004975860938e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001004609221126,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,7.420012116199359e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.0001004609075607,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0004765426274389,285.6539611816406,294.1499938964844,293.1132507324219,292.0312194824219,293.72125244140625,293.1408996582031,286.3997497558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010164898121729,0.0067803626880049,-0.0057638729922473,-0.0125435106456279,0.0,0.0,0.0,-0.006317292805761,60.0,9.963930130004885,-0.0,-7.044750560680768e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,9.52916598180309e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001003467841655,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,7.411581464111805e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001003467623377,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.000476001179777,285.6589660644531,294.1499938964844,293.0993347167969,292.0414733886719,293.7101745605469,293.1308288574219,286.40704345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153349721804,0.006662867963314,-0.0056475331075489,-0.0123097160831093,0.0,0.0,0.0,-0.0062912204302847,60.0,9.95710563659668,-0.0,-7.02874913827145e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,9.52916598180309e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001003467841655,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,7.411581464111805e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001003467623377,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.000476001179777,285.6589660644531,294.1499938964844,293.0993347167969,292.0414733886719,293.7101745605469,293.1308288574219,286.40704345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153349721804,0.006662867963314,-0.0056475331075489,-0.0123097160831093,0.0,0.0,0.0,-0.0062912204302847,60.0,9.95710563659668,-0.0,-7.02874913827145e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,9.517627768218516e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0001002252829493,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,7.402607297990471e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.0001002252611215,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0004754248366225,285.6640014648437,294.1499938964844,293.0845947265625,292.05352783203125,293.69903564453125,293.1197509765625,286.4143371582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010141053935512,0.0065378006547689,-0.0055236951448023,-0.0120608517900109,0.0,0.0,0.0,-0.0062634670175611,60.0,9.953283309936523,-0.0,-7.011735903006412e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,9.517627768218516e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0001002252829493,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,7.402607297990471e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.0001002252611215,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0004754248366225,285.6640014648437,294.1499938964844,293.0845947265625,292.05352783203125,293.69903564453125,293.1197509765625,286.4143371582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010141053935512,0.0065378006547689,-0.0055236951448023,-0.0120608517900109,0.0,0.0,0.0,-0.0062634670175611,60.0,9.953283309936523,-0.0,-7.011735903006412e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,9.505544585408644e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0001000980410026,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,7.393209671135992e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001000980191747,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004748212813865,285.6690673828125,294.1499938964844,293.069091796875,292.0671691894531,293.6878356933594,293.1078491210937,286.421630859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010128177236765,0.0064068217761814,-0.0053940042853355,-0.0118002230301499,0.0,0.0,0.0,-0.0062344018369913,60.0,9.952041625976562,-0.0,-6.99394178127477e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,9.505544585408644e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0001000980410026,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,7.393209671135992e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001000980191747,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004748212813865,285.6690673828125,294.1499938964844,293.069091796875,292.0671691894531,293.6878356933594,293.1078491210937,286.421630859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010128177236765,0.0064068217761814,-0.0053940042853355,-0.0118002230301499,0.0,0.0,0.0,-0.0062344018369913,60.0,9.952041625976562,-0.0,-6.99394178127477e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.492961544310674e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,9.996553126256912e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,7.383422780549154e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.99655167106539e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0004741927259601,285.6741638183594,294.1499938964844,293.0528564453125,292.0820617675781,293.6765441894531,293.0951538085937,286.42889404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114768519997,0.0062704216688871,-0.0052589448168873,-0.0115288039669394,0.0,0.0,0.0,-0.0062041338533163,60.0,9.952967643737791,-0.0,-6.975434985179163e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.492961544310674e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,9.996553126256912e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,7.383422780549154e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.99655167106539e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0004741927259601,285.6741638183594,294.1499938964844,293.0528564453125,292.0820617675781,293.6765441894531,293.0951538085937,286.42889404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114768519997,0.0062704216688871,-0.0052589448168873,-0.0115288039669394,0.0,0.0,0.0,-0.0062041338533163,60.0,9.952967643737791,-0.0,-6.975434985179163e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,9.486443741479889e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,9.989688987843692e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,7.37835289328359e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,9.98968753265217e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.000473867112305,285.6766967773437,294.1499938964844,293.0444641113281,292.0899353027344,293.6708679199219,293.08843994140625,286.4325256347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010107823181897,0.0061997636221349,-0.0051889810711145,-0.0113882031291723,0.0,0.0,0.0,-0.0061884545721113,60.0,9.954318046569824,-0.0,-6.965857579643854e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,9.479850268689916e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,9.982746269088238e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,7.373224798357114e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,9.982744813896716e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0004735378024633,285.6792907714844,294.1499938964844,293.0359191894531,292.0980224609375,293.6651611328125,293.08160400390625,286.4361572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100796353071,0.006128295790404,-0.0051182163879275,-0.0112459901720285,0.0,0.0,0.0,-0.0061725950799882,60.0,9.955998420715332,-0.0,-6.956177855954594e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,9.466479968978092e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.968666563509032e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,7.362825272139162e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,9.968664380721748e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0004728698986582,285.6844177246094,294.1499938964844,293.018310546875,292.1147766113281,293.6537170410156,293.06756591796875,286.44342041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010086549445986,0.0059833563864231,-0.0049747014418244,-0.0109575754031538,0.0,0.0,0.0,-0.0061404332518577,60.0,9.959951400756836,-0.0,-6.936566876447614e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,9.466479968978092e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.968666563509032e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,7.362825272139162e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,9.968664380721748e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0004728698986582,285.6844177246094,294.1499938964844,293.018310546875,292.1147766113281,293.6537170410156,293.06756591796875,286.44342041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010086549445986,0.0059833563864231,-0.0049747014418244,-0.0109575754031538,0.0,0.0,0.0,-0.0061404332518577,60.0,9.959951400756836,-0.0,-6.936566876447614e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.45267456700094e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.954128472600132e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,7.35208741389215e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,9.95412701740861e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0004721803124994,285.6896057128906,294.1499938964844,293.00006103515625,292.1320495605469,293.64215087890625,293.05291748046875,286.4506530761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071838041767,0.0058337030932307,-0.0048265191726386,-0.0106597784906625,0.0,0.0,0.0,-0.0061072246171534,60.0,9.964946746826172,-0.0,-6.916347672358826e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.45267456700094e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.954128472600132e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,7.35208741389215e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,9.95412701740861e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0004721803124994,285.6896057128906,294.1499938964844,293.00006103515625,292.1320495605469,293.64215087890625,293.05291748046875,286.4506530761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071838041767,0.0058337030932307,-0.0048265191726386,-0.0106597784906625,0.0,0.0,0.0,-0.0061072246171534,60.0,9.964946746826172,-0.0,-6.916347672358826e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,9.438558481633665e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,9.939263691194355e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,7.341108721448109e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,9.939261508407073e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.000471475184895,285.6947937011719,294.1499938964844,292.9812316894531,292.1496276855469,293.6304931640625,293.0377197265625,286.4578857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010056796018034,0.0056806793436408,-0.004674999974668,-0.0103552723303437,0.0,0.0,0.0,-0.0060732685960829,60.0,9.97059154510498,-0.0,-6.895704274256786e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,9.438558481633665e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,9.939263691194355e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,7.341108721448109e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,9.939261508407073e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.000471475184895,285.6947937011719,294.1499938964844,292.9812316894531,292.1496276855469,293.6304931640625,293.0377197265625,286.4578857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010056796018034,0.0056806793436408,-0.004674999974668,-0.0103552723303437,0.0,0.0,0.0,-0.0060732685960829,60.0,9.97059154510498,-0.0,-6.895704274256786e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,9.42762999329716e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.927755309036002e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,7.332608220167458e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,9.92775385384448e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0004709292843472,285.6987609863281,294.1499938964844,292.96649169921875,292.1630249023437,293.6215209960937,293.0258178710937,286.46337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010045150993391,0.0055622113868594,-0.0045576961711049,-0.0101195285096764,0.0,0.0,0.0,-0.0060469806194305,60.0,9.975055694580078,-0.0,-6.879744063326143e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,9.424179006600752e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,9.924120968207716e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,7.329924119403586e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.924119513016194e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0004707569023594,285.7000427246094,294.1499938964844,292.9617919921875,292.167236328125,293.6186828613281,293.02203369140625,286.4651184082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041473433375,0.0055247978307306,-0.0045206504873931,-0.0100450776517391,0.0,0.0,0.0,-0.0060386788100004,60.0,9.976465225219728,-0.0,-6.87470702587234e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,9.416881948709488e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,9.916436829371378e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,7.324248144868761e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,9.916434646584094e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0004703924059867,285.7026672363281,294.1499938964844,292.9518737792969,292.17596435546875,293.6127319335937,293.0139465332031,286.46875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033696889877,0.0054456922225654,-0.0044423225335776,-0.0098876608535647,0.0,0.0,0.0,-0.006021125242114,60.0,9.979315757751465,-0.0,-6.864063806233389e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,9.40955287660472e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,9.908718493534252e-05,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,7.31854815967381e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.908717038342728e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0004700263089034,285.7052917480469,294.1499938964844,292.9418334960937,292.18463134765625,293.6067199707031,293.0057983398437,286.47235107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025886585935,0.0053662415593862,-0.0043636527843773,-0.0097295567393302,0.0,0.0,0.0,-0.0060034948401153,60.0,9.982077598571776,-0.0,-6.853382927829443e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,9.394821245223284e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,9.893206151900812e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,7.307089981622994e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,9.893203969113527e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0004692904476542,285.7105712890625,294.1499938964844,292.9213562011719,292.2015686035156,293.5946960449219,292.9892578125,286.4795837402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001018914394,0.0052065411582589,-0.0042055221274495,-0.0094117587432265,0.0,0.0,0.0,-0.0059680584818124,60.0,9.987311363220217,-0.0,-6.831938748064206e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,9.394821245223284e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,9.893206151900812e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,7.307089981622994e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,9.893203969113527e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0004692904476542,285.7105712890625,294.1499938964844,292.9213562011719,292.2015686035156,293.5946960449219,292.9892578125,286.4795837402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001018914394,0.0052065411582589,-0.0042055221274495,-0.0094117587432265,0.0,0.0,0.0,-0.0059680584818124,60.0,9.987311363220217,-0.0,-6.831938748064206e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,9.379941184306516e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,9.877536649582908e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,7.295516843441874e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.877535194391383e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0004685471649281,285.7158508300781,294.1499938964844,292.900390625,292.2178039550781,293.5824890136719,292.97235107421875,286.4867858886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994333377107,0.0050452309660613,-0.0040457975119352,-0.0090907542034983,0.0,0.0,0.0,-0.0059322644956409,60.0,9.991498947143556,-0.0,-6.810312669358609e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,9.379941184306516e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,9.877536649582908e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,7.295516843441874e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.877535194391383e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0004685471649281,285.7158508300781,294.1499938964844,292.900390625,292.2178039550781,293.5824890136719,292.97235107421875,286.4867858886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994333377107,0.0050452309660613,-0.0040457975119352,-0.0090907542034983,0.0,0.0,0.0,-0.0059322644956409,60.0,9.991498947143556,-0.0,-6.810312669358609e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,9.364990546600892e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,9.861792204901576e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,7.283888407982886e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,9.861790749710052e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,0.0004678003315348,285.72119140625,294.1499938964844,292.8789978027344,292.2331237792969,293.5701599121094,292.9551086425781,286.4939880371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978401940315,0.0048831473104655,-0.0038853071164339,-0.0087682083249092,0.0,0.0,0.0,-0.0058962986804544,60.0,9.994339942932127,-0.0,-6.788617668007646e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
