time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803920,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,9.364990546600892e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,9.861792204901576e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,7.283888407982886e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,9.861790749710052e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,0.0004678003315348,285.72119140625,294.1499938964844,292.8789978027344,292.2331237792969,293.5701599121094,292.9551086425781,286.4939880371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978401940315,0.0048831473104655,-0.0038853071164339,-0.0087682083249092,0.0,0.0,0.0,-0.0058962986804544,60.0,9.994339942932127,-0.0,-6.788617668007646e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,9.350016625830904e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,9.846023749560118e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,7.272241782629862e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,9.846022294368596e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,0.000467052363092,285.7265319824219,294.1499938964844,292.857177734375,292.24725341796875,293.55767822265625,292.9375915527344,286.5011901855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962446056306,0.0047208135947585,-0.0037245689891278,-0.00844516325742,0.0,0.0,0.0,-0.005860277917236,60.0,9.995460510253906,-0.0,-6.766924087742154e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,9.350016625830904e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,9.846023749560118e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,7.272241782629862e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,9.846022294368596e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,0.000467052363092,285.7265319824219,294.1499938964844,292.857177734375,292.24725341796875,293.55767822265625,292.9375915527344,286.5011901855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962446056306,0.0047208135947585,-0.0037245689891278,-0.00844516325742,0.0,0.0,0.0,-0.005860277917236,60.0,9.995460510253906,-0.0,-6.766924087742154e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.342541306978092e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,9.838152618613094e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,7.26642829249613e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,9.838151163421573e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0004666789900511,285.7292175292969,294.1499938964844,292.8460998535156,292.2538146972656,293.5513610839844,292.9287109375,286.5047912597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954480919986,0.0046397768892347,-0.0036443285644054,-0.0082838982343673,0.0,0.0,0.0,-0.0058422964066267,60.0,9.99497413635254,-0.0,-6.756108206218414e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,9.335078357253224e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,9.830293129198252e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,7.260622805915773e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.83029167400673e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,0.0004663061699829,285.7319030761719,294.1499938964844,292.8349609375,292.2599792480469,293.5450134277344,292.9197998046875,286.5083923339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946528589352,0.0045588631182909,-0.0035642103757709,-0.0081228781491518,0.0,0.0,0.0,-0.0058243423700332,60.0,9.993985176086426,-0.0,-6.745317193690425e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,9.320187382400036e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,9.814612712943926e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,7.249041664181277e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,9.814611257752404e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.000465562363388,285.7372741699219,294.1499938964844,292.8124084472656,292.27105712890625,293.5322265625,292.9018859863281,286.5155944824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009930661180987,0.0043974299915134,-0.0034043637569993,-0.0078016207553446,0.0,0.0,0.0,-0.0057885213755071,60.0,9.990857124328612,-0.0,-6.723813328335383e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,9.320187382400036e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,9.814612712943926e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,7.249041664181277e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,9.814611257752404e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.000465562363388,285.7372741699219,294.1499938964844,292.8124084472656,292.27105712890625,293.5322265625,292.9018859863281,286.5155944824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009930661180987,0.0043974299915134,-0.0034043637569993,-0.0078016207553446,0.0,0.0,0.0,-0.0057885213755071,60.0,9.990857124328612,-0.0,-6.723813328335383e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,9.305422281613572e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,9.799063991522416e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,7.23755729268305e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.799062536330894e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0004648248141165,285.74267578125,294.1499938964844,292.7895202636719,292.2802734375,293.519287109375,292.8837890625,286.5227966308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914927650243,0.0042373538017272,-0.0032458610367029,-0.0074830623343586,0.0,0.0,0.0,-0.0057530021294951,60.0,9.9846773147583,-0.0,-6.702524757429273e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,9.305422281613572e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,9.799063991522416e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,7.23755729268305e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.799062536330894e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0004648248141165,285.74267578125,294.1499938964844,292.7895202636719,292.2802734375,293.519287109375,292.8837890625,286.5227966308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914927650243,0.0042373538017272,-0.0032458610367029,-0.0074830623343586,0.0,0.0,0.0,-0.0057530021294951,60.0,9.9846773147583,-0.0,-6.702524757429273e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,9.2908157967031e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,9.783682617126031e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,7.226196612464264e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,9.78368116193451e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.000464095181087,285.74810791015625,294.1499938964844,292.766357421875,292.287353515625,293.50616455078125,292.8656005859375,286.52996826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009899362921714,0.0040789935737848,-0.0030890572816133,-0.0071679172106087,0.0,0.0,0.0,-0.0057178637944161,60.0,9.975229263305664,-0.0,-6.681497666249926e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,9.2908157967031e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,9.783682617126031e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,7.226196612464264e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,9.78368116193451e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.000464095181087,285.74810791015625,294.1499938964844,292.766357421875,292.287353515625,293.50616455078125,292.8656005859375,286.52996826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009899362921714,0.0040789935737848,-0.0030890572816133,-0.0071679172106087,0.0,0.0,0.0,-0.0057178637944161,60.0,9.975229263305664,-0.0,-6.681497666249926e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,9.278713696403428e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,9.770938049769028e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,7.216783706098795e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,9.770936594577506e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0004634906363207,285.752685546875,294.1499938964844,292.7467041015625,292.2915344238281,293.4950256347656,292.8502502441406,286.5360107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009886466432362,0.0039477818645536,-0.0029591352213174,-0.0069067981094121,0.0,0.0,0.0,-0.0056887492537498,60.0,9.964277267456056,-0.0,-6.664100737907577e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,9.276408673031256e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,9.768510790308936e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,7.21499091014266e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,9.768509335117416e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0004633755015674,285.7535705566406,294.1499938964844,292.742919921875,292.2921142578125,293.492919921875,292.8473205566406,286.53717041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009884010069072,0.0039227926172316,-0.0029343913774937,-0.0068570673465728,0.0,0.0,0.0,-0.0056832041591405,60.0,9.96218967437744,-0.0,-6.660789608758932e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.269323345506564e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,9.761050023371354e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,7.209480099845678e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,9.761048568179832e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0004630215989891,285.7562866210937,294.1499938964844,292.73114013671875,292.2935485839844,293.4862060546875,292.8381652832031,286.540771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009876460535451,0.0038459757342934,-0.0028583295643329,-0.0067041963338851,0.0,0.0,0.0,-0.0056661595590412,60.0,9.953702926635742,-0.0,-6.650618189496528e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,9.262286766897888e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.75364018813707e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,7.204007124528289e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,9.753638732945548e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,0.0004626701120287,285.759033203125,294.1499938964844,292.7192687988281,292.2943115234375,293.4794616699219,292.8290100097656,286.5443420410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009868963388726,0.0037696892395615,-0.0027827930171042,-0.0065523805096745,0.0,0.0,0.0,-0.0056492327712476,60.0,9.944330215454102,-0.0,-6.64052421939232e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,9.248346032109112e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,9.738959488458931e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149353027344,0.0,0.0,7.193164492491633e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,9.738958033267409e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0004619737446773,285.7644958496094,294.1499938964844,292.6954345703125,292.2937316894531,293.4658508300781,292.8106994628906,286.551513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009854107629507,0.0036185442004352,-0.0026331334374845,-0.0062515893951058,0.0,0.0,0.0,-0.0056156953796744,60.0,9.923617362976074,-0.0,-6.620548020919159e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,9.248346032109112e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,9.738959488458931e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149353027344,0.0,0.0,7.193164492491633e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,9.738958033267409e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0004619737446773,285.7644958496094,294.1499938964844,292.6954345703125,292.2937316894531,293.4658508300781,292.8106994628906,286.551513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009854107629507,0.0036185442004352,-0.0026331334374845,-0.0062515893951058,0.0,0.0,0.0,-0.0056156953796744,60.0,9.923617362976074,-0.0,-6.620548020919159e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,9.234763274434954e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,9.724655683385208e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,7.182599802035838e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.724654228193684e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0004612952470779,285.77001953125,294.1499938964844,292.6714172363281,292.2901611328125,293.4521179199219,292.7924499511719,286.5587158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009839633712545,0.00347127369605,-0.0024873104412108,-0.005958508234471,0.0,0.0,0.0,-0.0055830180644989,60.0,9.89785861968994,-0.0,-6.601113256010649e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,9.234763274434954e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,9.724655683385208e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,7.182599802035838e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.724654228193684e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0004612952470779,285.77001953125,294.1499938964844,292.6714172363281,292.2901611328125,293.4521179199219,292.7924499511719,286.5587158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009839633712545,0.00347127369605,-0.0024873104412108,-0.005958508234471,0.0,0.0,0.0,-0.0055830180644989,60.0,9.89785861968994,-0.0,-6.601113256010649e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,9.221521759172902e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,9.710712038213388e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,7.172300684032962e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,9.710710583021864e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0004606338043231,285.7755126953125,294.1499938964844,292.64727783203125,292.2833251953125,293.4382019042969,292.7742614746094,286.5658874511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825524175539,0.0033277100883424,-0.0023451575543731,-0.0056728022173047,0.0,0.0,0.0,-0.0055511631071567,60.0,9.86700439453125,-0.0,-6.582195766213772e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,9.221521759172902e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,9.710712038213388e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,7.172300684032962e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,9.710710583021864e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0004606338043231,285.7755126953125,294.1499938964844,292.64727783203125,292.2833251953125,293.4382019042969,292.7742614746094,286.5658874511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825524175539,0.0033277100883424,-0.0023451575543731,-0.0056728022173047,0.0,0.0,0.0,-0.0055511631071567,60.0,9.86700439453125,-0.0,-6.582195766213772e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.208651317749172e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.697158384369686e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,7.162290421547368e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,9.697156929178163e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0004599909007083,285.78106689453125,294.1499938964844,292.6230163574219,292.2730407714844,293.42413330078125,292.7561950683594,286.5730285644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009811809286475,0.0031881649047136,-0.0022069839760661,-0.0053950930014252,0.0,0.0,0.0,-0.005520200356841,60.0,9.83075714111328,-0.0,-6.563833210293525e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.208651317749172e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.697158384369686e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,7.162290421547368e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,9.697156929178163e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0004599909007083,285.78106689453125,294.1499938964844,292.6230163574219,292.2730407714844,293.42413330078125,292.7561950683594,286.5730285644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009811809286475,0.0031881649047136,-0.0022069839760661,-0.0053950930014252,0.0,0.0,0.0,-0.005520200356841,60.0,9.83075714111328,-0.0,-6.563833210293525e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,9.20241218409501e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,9.69058892223984e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,7.157438085414469e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.690587467048316e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0004596792859956,285.7838439941406,294.1499938964844,292.6108703613281,292.2665100097656,293.4170227050781,292.7472229003906,286.5766296386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009805161971598,0.0031205227132886,-0.0021400065161287,-0.0052604773081839,0.0,0.0,0.0,-0.0055051916278898,60.0,9.809778213500977,-0.0,-6.554941478498223e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,9.196247265208513e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,9.684097312856466e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,7.152642501750961e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,9.684095857664944e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0004593713383655,285.78662109375,294.1499938964844,292.59869384765625,292.2590637207031,293.4098815917969,292.73828125,286.5802001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009798593819141,0.0030536812264472,-0.002073821844533,-0.0051274551078677,0.0,0.0,0.0,-0.0054903612472116,60.0,9.787574768066406,-0.0,-6.546161301912434e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.184117516269907e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,9.671323641669004e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,7.143208495108411e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,9.671322186477482e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0004587654257193,285.79217529296875,294.1499938964844,292.5743408203125,292.2411804199219,293.3955078125,292.72052001953125,286.5873413085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009785667061805,0.0029221645090729,-0.0019435978028923,-0.0048657213337719,0.0,0.0,0.0,-0.0054611787199974,60.0,9.74040985107422,-0.0,-6.528902218860821e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.184117516269907e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,9.671323641669004e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,7.143208495108411e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,9.671322186477482e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0004587654257193,285.79217529296875,294.1499938964844,292.5743408203125,292.2411804199219,293.3955078125,292.72052001953125,286.5873413085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009785667061805,0.0029221645090729,-0.0019435978028923,-0.0048657213337719,0.0,0.0,0.0,-0.0054611787199974,60.0,9.74040985107422,-0.0,-6.528902218860821e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,9.172502905130386e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,9.659092756919564e-05,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,7.13417466613464e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,9.65909130172804e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0004581852408591,285.7977600097656,294.1499938964844,292.54998779296875,292.2191772460937,293.3809509277344,292.7029724121094,286.594482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773289784789,0.0027962343301624,-0.0018189052352681,-0.0046151047572493,0.0,0.0,0.0,-0.0054332367144525,60.0,9.686111450195312,-0.0,-6.512398442737323e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,9.172502905130386e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,9.659092756919564e-05,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,7.13417466613464e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,9.65909130172804e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0004581852408591,285.7977600097656,294.1499938964844,292.54998779296875,292.2191772460937,293.3809509277344,292.7029724121094,286.594482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773289784789,0.0027962343301624,-0.0018189052352681,-0.0046151047572493,0.0,0.0,0.0,-0.0054332367144525,60.0,9.686111450195312,-0.0,-6.512398442737323e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.160832269117236e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,9.646802936913446e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,7.125097909010947e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,9.646801481721924e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0004576022911351,285.8033752441406,294.1499938964844,292.5240173339844,292.19342041015625,293.3662414550781,292.6854858398437,286.60162353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009760854300111,0.0026696966961026,-0.0016936111496761,-0.0043632788583636,0.0,0.0,0.0,-0.0054051601327955,60.0,9.62534523010254,-0.0,-6.495835691566755e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.160832269117236e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,9.646802936913446e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,7.125097909010947e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,9.646801481721924e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0004576022911351,285.8033752441406,294.1499938964844,292.5240173339844,292.19342041015625,293.3662414550781,292.6854858398437,286.60162353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009760854300111,0.0026696966961026,-0.0016936111496761,-0.0043632788583636,0.0,0.0,0.0,-0.0054051601327955,60.0,9.62534523010254,-0.0,-6.495835691566755e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,9.149785910267384e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,9.63517086347565e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,7.116505730664358e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,9.635169408284128e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0004570505116134,285.8085327148437,294.1499938964844,292.4973449707031,292.1669921875,293.3524780273437,292.6693420410156,286.6081848144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009749082964845,0.0025499260518699,-0.0015750176971778,-0.0041249189525842,0.0,0.0,0.0,-0.0053785848431289,60.0,9.563872337341309,-0.0,-6.480178171841544e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.148824756266548e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,9.634158777771518e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,7.115758489817381e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,9.634157322579996e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,0.0004570024902932,285.8089904785156,294.1499938964844,292.49493408203125,292.1645812988281,293.3512878417969,292.6679382324219,286.6087646484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009748059092089,0.0025395054835826,-0.0015646996907889,-0.0041041811928153,0.0,0.0,0.0,-0.0053762728348374,60.0,9.558526039123535,-0.0,-6.478816771959829e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,9.142683848040178e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,9.627691906644031e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,7.11098182364367e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,9.627690451452509e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522277832031,0.0,0.0,0.0004566957359202,285.8117980957031,294.1499938964844,292.4792785644531,292.1490783691406,293.3436584472656,292.6590881347656,286.6123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009741514804773,0.0024729203432798,-0.0014987689210101,-0.0039716674946248,0.0,0.0,0.0,-0.005361498799175,60.0,9.522377014160156,-0.0,-6.470121149959597e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,9.136505832429977e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,9.621185745345429e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,7.106176781235263e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,9.621184290153906e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.000456387118902,285.81463623046875,294.1499938964844,292.4629821777344,292.1329040527344,293.3359680175781,292.6502380371094,286.6158752441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009734930936247,0.0024059312418103,-0.0014324382646009,-0.0038383500650525,0.0,0.0,0.0,-0.0053466348908841,60.0,9.48514175415039,-0.0,-6.461378632138803e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.124071220867336e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,9.608091204427184e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,7.09650557837449e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,9.60809047683142e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0004557660140562,285.8202819824219,294.1499938964844,292.4284362792969,292.0986328125,293.3204040527344,292.6324462890625,286.6229553222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009721681708469,0.0022711115889251,-0.0012989433016628,-0.0035700392909348,0.0,0.0,0.0,-0.0053167212754487,60.0,9.408458709716797,-0.0,-6.443801936484307e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.124071220867336e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,9.608091204427184e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,7.09650557837449e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,9.60809047683142e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0004557660140562,285.8202819824219,294.1499938964844,292.4284362792969,292.0986328125,293.3204040527344,292.6324462890625,286.6229553222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009721681708469,0.0022711115889251,-0.0012989433016628,-0.0035700392909348,0.0,0.0,0.0,-0.0053167212754487,60.0,9.408458709716797,-0.0,-6.443801936484307e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,9.111537656281143e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,9.594893344910815e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,7.086757250363007e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,9.594891889719293e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0004551399324554,285.825927734375,294.1499938964844,292.3915405273437,292.06207275390625,293.30450439453125,292.6146545410156,286.6300354003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009708327124826,0.0021352171897888,-0.0011643844190984,-0.0032995892688632,0.0,0.0,0.0,-0.005286568775773,60.0,9.326951026916504,-0.0,-6.426109422363879e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,9.111537656281143e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,9.594893344910815e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,7.086757250363007e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,9.594891889719293e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0004551399324554,285.825927734375,294.1499938964844,292.3915405273437,292.06207275390625,293.30450439453125,292.6146545410156,286.6300354003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009708327124826,0.0021352171897888,-0.0011643844190984,-0.0032995892688632,0.0,0.0,0.0,-0.005286568775773,60.0,9.326951026916504,-0.0,-6.426109422363879e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
