time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806260,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,9.099038288695738e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,9.581731137586758e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,7.077035115798935e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.581729682395236e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0004545155679807,285.83160400390625,294.1499938964844,292.3525695800781,292.0234375,293.2882080078125,292.5969543457031,286.6371154785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009695008047856,0.0019996925257146,-0.0010301916627213,-0.0030298747587949,0.0,0.0,0.0,-0.0052564982324838,60.0,9.241426467895508,-0.0,-6.408490094145236e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,9.099038288695738e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,9.581731137586758e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,7.077035115798935e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.581729682395236e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0004545155679807,285.83160400390625,294.1499938964844,292.3525695800781,292.0234375,293.2882080078125,292.5969543457031,286.6371154785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009695008047856,0.0019996925257146,-0.0010301916627213,-0.0030298747587949,0.0,0.0,0.0,-0.0052564982324838,60.0,9.241426467895508,-0.0,-6.408490094145236e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,9.086680074688049e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,9.568715904606506e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,7.067422848194838e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.568715177010743e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.000453898217529,285.8373107910156,294.1499938964844,292.311767578125,291.9829406738281,293.271484375,292.5795288085937,286.6441650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681839146651,0.0018656897591426,-0.0008975058444775,-0.0027631886769086,0.0,0.0,0.0,-0.0052267657592892,60.0,9.152491569519045,-0.0,-6.391091744717414e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,9.086680074688049e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,9.568715904606506e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,7.067422848194838e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.568715177010743e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.000453898217529,285.8373107910156,294.1499938964844,292.311767578125,291.9829406738281,293.271484375,292.5795288085937,286.6441650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681839146651,0.0018656897591426,-0.0008975058444775,-0.0027631886769086,0.0,0.0,0.0,-0.0052267657592892,60.0,9.152491569519045,-0.0,-6.391091744717414e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,9.080618474399672e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,9.562333434587345e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,7.062708027660847e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,9.562331979395822e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0004535954503808,285.84014892578125,294.1499938964844,292.2907409667969,291.9621276855469,293.262939453125,292.5710144042969,286.6476745605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009675380424596,0.0017999676056206,-0.0008324295631609,-0.0026323914062231,0.0,0.0,0.0,-0.0052121835760772,60.0,9.10660171508789,-0.0,-6.3825673635165e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,9.074614354176448e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,9.55601062742062e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,7.058038318064064e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,9.556009172229096e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,0.0004532955354079,285.8429870605469,294.1499938964844,292.2693786621094,291.94091796875,293.2542724609375,292.5626525878906,286.65118408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009668983402661,0.0017348651308566,-0.000767966848798,-0.0025028269737958,0.0,0.0,0.0,-0.0051977392286062,60.0,9.06020164489746,-0.0,-6.374128957986613e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,9.062769095180556e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,9.543537453282624e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,7.048825500532985e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.543535998091102e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0004527038545347,285.8487243652344,294.1499938964844,292.22564697265625,291.8975524902344,293.2367553710937,292.5462646484375,286.6581726074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009656361071392,0.0016064356314018,-0.0006407995242625,-0.0022472315467894,0.0,0.0,0.0,-0.0051692426204681,60.0,8.966407775878906,-0.0,-6.357498705256148e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,9.062769095180556e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,9.543537453282624e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,7.048825500532985e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.543535998091102e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0004527038545347,285.8487243652344,294.1499938964844,292.22564697265625,291.8975524902344,293.2367553710937,292.5462646484375,286.6581726074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009656361071392,0.0016064356314018,-0.0006407995242625,-0.0022472315467894,0.0,0.0,0.0,-0.0051692426204681,60.0,8.966407775878906,-0.0,-6.357498705256148e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,9.051400411408396e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,9.531565592624248e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,7.039983029244468e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,9.531564137432724e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0004521359805949,285.8544311523437,294.1499938964844,292.18084716796875,291.8531494140625,293.21875,292.5307312011719,286.6651306152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009644246893003,0.0014831689186394,-0.0005187442875467,-0.0020019109360873,0.0,0.0,0.0,-0.0051418920047581,60.0,8.870570182800293,-0.0,-6.34155767897937e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,9.051400411408396e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,9.531565592624248e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,7.039983029244468e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,9.531564137432724e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0004521359805949,285.8544311523437,294.1499938964844,292.18084716796875,291.8531494140625,293.21875,292.5307312011719,286.6651306152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009644246893003,0.0014831689186394,-0.0005187442875467,-0.0020019109360873,0.0,0.0,0.0,-0.0051418920047581,60.0,8.870570182800293,-0.0,-6.34155767897937e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,9.0405170340091e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,9.520104504190384e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,7.031518180156127e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,9.520103776594624e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0004515923210419,285.86016845703125,294.1499938964844,292.1352233886719,291.8078918457031,293.2003173828125,292.5162658691406,286.6720886230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009632649598643,0.0013651634799316,-0.0004018985200673,-0.0017670606030151,0.0,0.0,0.0,-0.0051157088018953,60.0,8.773402214050293,-0.0,-6.32631582675458e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,9.0405170340091e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,9.520104504190384e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,7.031518180156127e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,9.520103776594624e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0004515923210419,285.86016845703125,294.1499938964844,292.1352233886719,291.8078918457031,293.2003173828125,292.5162658691406,286.6720886230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009632649598643,0.0013651634799316,-0.0004018985200673,-0.0017670606030151,0.0,0.0,0.0,-0.0051157088018953,60.0,8.773402214050293,-0.0,-6.32631582675458e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,9.03018590179272e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.509225492365658e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.023482612567022e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,9.509224037174135e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0004510762810241,285.8659362792969,294.1499938964844,292.08905029296875,291.7621154785156,293.1814270019531,292.5030212402344,286.6789855957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009621640783734,0.0012531436514109,-0.0002909795148298,-0.0015441222349181,0.0,0.0,0.0,-0.0050908541306853,60.0,8.67540454864502,-0.0,-6.31186338750922e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,9.03018590179272e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.509225492365658e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.023482612567022e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,9.509224037174135e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0004510762810241,285.8659362792969,294.1499938964844,292.08905029296875,291.7621154785156,293.1814270019531,292.5030212402344,286.6789855957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009621640783734,0.0012531436514109,-0.0002909795148298,-0.0015441222349181,0.0,0.0,0.0,-0.0050908541306853,60.0,8.67540454864502,-0.0,-6.31186338750922e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,9.025162580655888e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,9.503935143584386e-05,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,7.019575423328206e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,9.503933688392864e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0004508253186941,285.8688049316406,294.1499938964844,292.0657958984375,291.73907470703125,293.17193603515625,292.4965209960937,286.68243408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009616286261007,0.0011986702447757,-0.0002370416332269,-0.001435711281374,0.0,0.0,0.0,-0.0050787664949893,60.0,8.626382827758789,-0.0,-6.30484180419444e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,9.020501602208242e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,9.49902751017362e-05,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,7.01595054124482e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,9.499026054982096e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0004505925171542,285.8717041015625,294.1499938964844,292.04254150390625,291.71600341796875,293.1621398925781,292.4910583496094,286.68585205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009611321147531,0.0011481391265988,-0.0001870070263976,-0.0013351457891985,0.0,0.0,0.0,-0.0050675552338361,60.0,8.57719612121582,-0.0,-6.298331811649406e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,9.01169769349508e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,9.489756484981626e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,7.009103137534112e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,9.489755029790103e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,0.000450152758276,285.87957763671875,294.1499938964844,291.9959716796875,291.6698303222656,293.1429138183594,292.4811706542969,286.69268798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009520590538159,0.0010455874726176,-9.352845518151298e-05,-0.0011391158914193,0.0,0.0,0.0,-0.0050042606890201,60.0,8.44020938873291,-0.0,-6.286042264491698e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,9.01169769349508e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,9.489756484981626e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,7.009103137534112e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,9.489755029790103e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,0.000450152758276,285.87957763671875,294.1499938964844,291.9959716796875,291.6698303222656,293.1429138183594,292.4811706542969,286.69268798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009520590538159,0.0010455874726176,-9.352845518151298e-05,-0.0011391158914193,0.0,0.0,0.0,-0.0050042606890201,60.0,8.44020938873291,-0.0,-6.286042264491698e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,9.005286847241223e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.483005123911424e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,7.004116923781112e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,9.483004396315664e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0004498324997257,285.89166259765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1238098144531,292.4716796875,286.699462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009028928470797,0.0009338096133433,-3.0916795367375016e-05,-0.0009647263796068,0.0,0.0,0.0,-0.0047378428280353,60.0,8.151098251342773,-0.0,-6.277100794704893e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,9.005286847241223e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.483005123911424e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,7.004116923781112e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,9.483004396315664e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0004498324997257,285.89166259765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1238098144531,292.4716796875,286.699462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009028928470797,0.0009338096133433,-3.0916795367375016e-05,-0.0009647263796068,0.0,0.0,0.0,-0.0047378428280353,60.0,8.151098251342773,-0.0,-6.277100794704893e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,4.350842209532857e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,4.58164831798058e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,3.38399077008944e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,4.581647954182699e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.000217333465116,285.9339904785156,294.1499938964844,291.9036865234375,291.57830810546875,293.1076354980469,292.4627380371094,286.7059631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008208720828406,0.0008160297293215,4.842388534598285e-06,-0.0008111873175948,0.0,0.0,0.0,-0.0042853821069002,60.0,7.22453498840332,-0.0,-1.4652460578190585e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,4.350842209532857e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,4.58164831798058e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,3.38399077008944e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,4.581647954182699e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.000217333465116,285.9339904785156,294.1499938964844,291.9036865234375,291.57830810546875,293.1076354980469,292.4627380371094,286.7059631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008208720828406,0.0008160297293215,4.842388534598285e-06,-0.0008111873175948,0.0,0.0,0.0,-0.0042853821069002,60.0,7.22453498840332,-0.0,-1.4652460578190585e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,1.1377677765267435e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,1.1981248462689107e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,8.84931068867445e-06,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,1.1981247553194407e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,5.683383278665133e-05,286.0463256835937,294.1499938964844,291.85845947265625,291.5334777832031,292.9637145996094,292.3907165527344,286.7123413085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008549111080355,0.0007714668172411,8.344423986272886e-05,-0.000688022642862,0.0,0.0,0.0,-0.0044350991956889,60.0,7.334929943084717,-0.0,-1.0020078100581031e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,1.1377677765267435e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,1.1981248462689107e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,8.84931068867445e-06,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,1.1981247553194407e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,5.683383278665133e-05,286.0463256835937,294.1499938964844,291.85845947265625,291.5334777832031,292.9637145996094,292.3907165527344,286.7123413085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008549111080355,0.0007714668172411,8.344423986272886e-05,-0.000688022642862,0.0,0.0,0.0,-0.0044350991956889,60.0,7.334929943084717,-0.0,-1.0020078100581031e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,9.002759907161817e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,9.48034430621192e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,7.00215096003376e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,9.480342851020396e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0004497063055168,286.180419921875,294.1499938964844,291.8362121582031,291.5113830566406,292.90673828125,292.3707275390625,286.7147521972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004925740649923,0.0005489726318046,-5.639856681227684e-05,-0.0006053711404092,0.0,0.0,0.0,-0.0026089902967214,60.0,6.655067920684815,-0.0,-6.273575081650051e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,4.0225051634479314e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,4.235893356963061e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,3.128617026959546e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,4.23589299316518e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.00020093236526,286.2029724121094,294.1499938964844,291.814208984375,291.4895935058594,292.8870544433594,292.36553955078125,286.71826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005094720982015,0.0005370127037167,-2.75405946013052e-05,-0.0005645533674396,0.0,0.0,0.0,-0.0026706021744757,60.0,6.127931594848633,-0.0,-1.252440018362222e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,-2.170800325984601e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,-2.285958362335805e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,-1.688401425781194e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,-2.285957998537924e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,-0.0001084359246306,286.27783203125,294.1499938964844,291.7711486816406,291.4468994140625,292.8528137207031,292.33837890625,286.7250061035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007189573370851,0.0005765235982835,0.0001424337533535,-0.0004340899467933,0.0,0.0,0.0,-0.0037039956077933,60.0,4.976541996002197,-0.0,-3.647568469489215e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,-2.170800325984601e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,-2.285958362335805e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,-1.688401425781194e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,-2.285957998537924e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,-0.0001084359246306,286.27783203125,294.1499938964844,291.7711486816406,291.4468994140625,292.8528137207031,292.33837890625,286.7250061035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007189573370851,0.0005765235982835,0.0001424337533535,-0.0004340899467933,0.0,0.0,0.0,-0.0037039956077933,60.0,4.976541996002197,-0.0,-3.647568469489215e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,2.882304943341296e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,3.035207191715017e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,2.241794209112413e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,3.035207009816077e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001439770421711,286.4878234863281,294.1499938964844,291.72955322265625,291.4056701660156,292.7335205078125,292.2955017089844,286.73114013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003070623497478,0.0003342405252624,-2.7178162781638093e-05,-0.0003614186716731,0.0,0.0,0.0,-0.0016133637400344,60.0,5.026894569396973,-0.0,-6.430481036545643e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,2.882304943341296e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,3.035207191715017e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,2.241794209112413e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,3.035207009816077e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001439770421711,286.4878234863281,294.1499938964844,291.72955322265625,291.4056701660156,292.7335205078125,292.2955017089844,286.73114013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003070623497478,0.0003342405252624,-2.7178162781638093e-05,-0.0003614186716731,0.0,0.0,0.0,-0.0016133637400344,60.0,5.026894569396973,-0.0,-6.430481036545643e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,2.343089363421313e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,2.467387093929574e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,1.8224040104541928e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,2.467386730131693e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001170421164715,286.4930114746094,294.1499938964844,291.689697265625,291.3661193847656,292.7279052734375,292.2977905273437,286.73779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002282567729707,0.0002530922647565,-2.4835493604769e-05,-0.0002779277565423,0.0,0.0,0.0,-0.0012009573401883,60.0,3.4870758056640625,-0.0,-4.249534057976234e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,2.343089363421313e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,2.467387093929574e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,1.8224040104541928e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,2.467386730131693e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001170421164715,286.4930114746094,294.1499938964844,291.689697265625,291.3661193847656,292.7279052734375,292.2977905273437,286.73779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002282567729707,0.0002530922647565,-2.4835493604769e-05,-0.0002779277565423,0.0,0.0,0.0,-0.0012009573401883,60.0,3.4870758056640625,-0.0,-4.249534057976234e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,1.643303949094843e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,1.7304790162597783e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,1.278126183024142e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,1.730478834360838e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,8.208640065276995e-05,286.49481201171875,294.1499938964844,291.6517944335937,291.3285522460937,292.7242736816406,292.3002624511719,286.7441101074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001751062809489,0.0001905964600155,-1.5490180885535665e-05,-0.0002060866245301,0.0,0.0,0.0,-0.0009200377971865,60.0,2.7354729175567627,-0.0,-2.090255746267644e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,1.643303949094843e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,1.7304790162597783e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,1.278126183024142e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,1.730478834360838e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,8.208640065276995e-05,286.49481201171875,294.1499938964844,291.6517944335937,291.3285522460937,292.7242736816406,292.3002624511719,286.7441101074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001751062809489,0.0001905964600155,-1.5490180885535665e-05,-0.0002060866245301,0.0,0.0,0.0,-0.0009200377971865,60.0,2.7354729175567627,-0.0,-2.090255746267644e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,1.3948810192232486e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,1.468877508159494e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,1.0849081263586411e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,1.468877417210024e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,6.967716763028875e-05,286.4962463378906,294.1499938964844,291.6336669921875,291.3105773925781,292.7230834960937,292.3013000488281,286.7471923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001486250548623,0.0001617748057469,-1.3149754522601144e-05,-0.0001749245566315,0.0,0.0,0.0,-0.0007809016969986,60.0,2.459590196609497,-0.0,-1.5060448443904302e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,1.1721018381649628e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,1.2342801710474303e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,9.11635288503021e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,1.2342800800979605e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,5.8548885135678574e-05,286.4973449707031,294.1499938964844,291.6161193847656,291.2931823730469,292.7221984863281,292.3021240234375,286.7502136230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001248882472282,0.0001359377492917,-1.1049501154047904e-05,-0.0001469873241148,0.0,0.0,0.0,-0.0006561842747032,60.0,2.218234300613404,-0.0,-1.0633941505133742e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,7.995094165380578e-06,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,8.419222467637155e-06,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,6.218410362635041e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,8.419221558142453e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,3.9937131077749655e-05,286.49871826171875,294.1499938964844,291.5829162597656,291.26025390625,292.7211608886719,292.30322265625,286.75616455078125,0.0,0.0,0.0,1.0,1.0,1.0,-8.518830873072147e-05,9.272536408388989e-05,-7.5370562626631e-06,-0.0001002624048851,0.0,0.0,0.0,-0.0004475939786061,60.0,1.8101965188980105,-0.0,-4.94778384929617e-10,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,7.995094165380578e-06,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,8.419222467637155e-06,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,6.218410362635041e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,8.419221558142453e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,3.9937131077749655e-05,286.49871826171875,294.1499938964844,291.5829162597656,291.26025390625,292.7211608886719,292.30322265625,286.75616455078125,0.0,0.0,0.0,1.0,1.0,1.0,-8.518830873072147e-05,9.272536408388989e-05,-7.5370562626631e-06,-0.0001002624048851,0.0,0.0,0.0,-0.0004475939786061,60.0,1.8101965188980105,-0.0,-4.94778384929617e-10,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,5.108516234031413e-06,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,5.379515641834587e-06,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,3.973292677983409e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,5.379515187087236e-06,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,2.551808393036481e-05,286.4991760253906,294.1499938964844,291.5524597167969,291.23004150390625,292.720703125,292.30377197265625,286.7618713378906,0.0,0.0,0.0,1.0,1.0,1.0,-5.4431257012765855e-05,5.9247151511954144e-05,-4.815895408682991e-06,-6.406303873518482e-05,0.0,0.0,0.0,-0.0002859911764971,60.0,1.477283596992493,-0.0,-2.0200080497190243e-10,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
