time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808600,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,5.108516234031413e-06,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,5.379515641834587e-06,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,3.973292677983409e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,5.379515187087236e-06,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,2.551808393036481e-05,286.4991760253906,294.1499938964844,291.5524597167969,291.23004150390625,292.720703125,292.30377197265625,286.7618713378906,0.0,0.0,0.0,1.0,1.0,1.0,-5.4431257012765855e-05,5.9247151511954144e-05,-4.815895408682991e-06,-6.406303873518482e-05,0.0,0.0,0.0,-0.0002859911764971,60.0,1.477283596992493,-0.0,-2.0200080497190243e-10,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,2.9694558634219e-06,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,3.126981255263672e-06,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,2.309578121639788e-06,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,3.1269810278899968e-06,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.4833040040684864e-05,286.499267578125,294.1499938964844,291.52496337890625,291.2027893066406,292.7205810546875,292.303955078125,286.76739501953125,0.0,0.0,0.0,1.0,1.0,1.0,-3.163955989293754e-05,3.44389263773337e-05,-2.7993639832857298e-06,-3.723827830981463e-05,0.0,0.0,0.0,-0.000166239682585,60.0,1.216507911682129,-0.0,-6.825229964535495e-11,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,2.9694558634219e-06,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,3.126981255263672e-06,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,2.309578121639788e-06,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,3.1269810278899968e-06,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.4833040040684864e-05,286.499267578125,294.1499938964844,291.52496337890625,291.2027893066406,292.7205810546875,292.303955078125,286.76739501953125,0.0,0.0,0.0,1.0,1.0,1.0,-3.163955989293754e-05,3.44389263773337e-05,-2.7993639832857298e-06,-3.723827830981463e-05,0.0,0.0,0.0,-0.000166239682585,60.0,1.216507911682129,-0.0,-6.825229964535495e-11,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.5078770729815003e-06,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,1.587867814123456e-06,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,1.1727939863703796e-06,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,1.5878675867497805e-06,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,7.532154540967895e-06,286.499267578125,294.1499938964844,291.500732421875,291.17877197265625,292.7205505371094,292.3039855957031,286.7726745605469,0.0,0.0,0.0,1.0,1.0,1.0,-1.6066736861830577e-05,1.748817703628447e-05,-1.4214394923328657e-06,-1.8909689970314503e-05,0.0,0.0,0.0,-8.441736281383783e-05,60.0,1.0181742906570437,-0.0,-1.7599300489168357e-11,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.5078770729815003e-06,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,1.587867814123456e-06,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,1.1727939863703796e-06,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,1.5878675867497805e-06,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,7.532154540967895e-06,286.499267578125,294.1499938964844,291.500732421875,291.17877197265625,292.7205505371094,292.3039855957031,286.7726745605469,0.0,0.0,0.0,1.0,1.0,1.0,-1.6066736861830577e-05,1.748817703628447e-05,-1.4214394923328657e-06,-1.8909689970314503e-05,0.0,0.0,0.0,-8.441736281383783e-05,60.0,1.0181742906570437,-0.0,-1.7599300489168357e-11,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.062415663000138e-06,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,1.1187753443664403e-06,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,8.263237987193861e-07,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,1.1187752306796028e-06,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,5.306983894115547e-06,286.499267578125,294.1499938964844,291.4898986816406,291.16802978515625,292.7205505371094,292.3039855957031,286.7751770019531,0.0,0.0,0.0,1.0,1.0,1.0,-1.1320776138745714e-05,1.2322271686571185e-05,-1.0014956615123085e-06,-1.3323673556442373e-05,0.0,0.0,0.0,-5.948124453425408e-05,60.0,0.9438502192497252,-0.0,-8.736801213049539e-12,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,6.442372750825598e-07,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,6.784131869608245e-07,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,5.01073770919902e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,6.784130732739868e-07,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,3.218097162971389e-06,286.499267578125,294.1499938964844,291.47998046875,291.158203125,292.7205505371094,292.30401611328125,286.7776794433594,0.0,0.0,0.0,1.0,1.0,1.0,-6.867950560263125e-06,7.4748304541572e-06,-6.068798370506556e-07,-8.081687155936379e-06,0.0,0.0,0.0,-3.60851117875427e-05,60.0,0.8724600076675415,-0.0,-3.212589699472246e-12,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.7433688981327577e-07,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,1.8358521458594626e-07,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,1.3559544242980337e-07,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,1.8358520037509162e-07,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,8.70848452905193e-07,286.499267578125,294.1499938964844,291.4629821777344,291.141357421875,292.7205505371094,292.30401611328125,286.782470703125,0.0,0.0,0.0,1.0,1.0,1.0,-1.8576956790639088e-06,2.0220375063217944e-06,-1.6434195515557806e-07,-2.186353640354355e-06,0.0,0.0,0.0,-9.76065348368138e-06,60.0,0.7604413628578186,-0.0,-2.352567739141026e-13,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.7433688981327577e-07,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,1.8358521458594626e-07,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,1.3559544242980337e-07,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,1.8358520037509162e-07,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,8.70848452905193e-07,286.499267578125,294.1499938964844,291.4629821777344,291.141357421875,292.7205505371094,292.30401611328125,286.782470703125,0.0,0.0,0.0,1.0,1.0,1.0,-1.8576956790639088e-06,2.0220375063217944e-06,-1.6434195515557806e-07,-2.186353640354355e-06,0.0,0.0,0.0,-9.76065348368138e-06,60.0,0.7604413628578186,-0.0,-2.352567739141026e-13,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,3.4578062635404194e-09,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,3.641237977802802e-09,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,2.689406475298028e-09,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,3.6412377557581964e-09,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.727245013682932e-08,286.499267578125,294.1499938964844,291.45001220703125,291.1284484863281,292.7205505371094,292.30401611328125,286.7870178222656,0.0,0.0,0.0,1.0,1.0,1.0,-3.688341365659653e-08,4.014670551555356e-08,-3.263293857358462e-09,-4.338185988217448e-08,0.0,0.0,0.0,-1.93773303180933e-07,60.0,0.6784884333610535,-0.0,-9.254226039746844e-17,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,3.4578062635404194e-09,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,3.641237977802802e-09,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,2.689406475298028e-09,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,3.6412377557581964e-09,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.727245013682932e-08,286.499267578125,294.1499938964844,291.45001220703125,291.1284484863281,292.7205505371094,292.30401611328125,286.7870178222656,0.0,0.0,0.0,1.0,1.0,1.0,-3.688341365659653e-08,4.014670551555356e-08,-3.263293857358462e-09,-4.338185988217448e-08,0.0,0.0,0.0,-1.93773303180933e-07,60.0,0.6784884333610535,-0.0,-9.254226039746844e-17,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,8.36627933598066e-10,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,8.81009876163574e-10,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,6.50711040606211e-10,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,8.810097651412714e-10,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,4.179127710557395e-09,286.499267578125,294.1499938964844,291.4414367675781,291.1199645996094,292.7205505371094,292.30401611328125,286.7912902832031,0.0,0.0,0.0,1.0,1.0,1.0,-9.058518379845282e-09,9.838099224168673e-09,-7.795811218791471e-10,-1.0589531918014929e-08,0.0,0.0,0.0,-4.758476279675961e-08,60.0,0.6225550770759583,-0.0,-5.417866335328903e-18,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,8.36627933598066e-10,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,8.81009876163574e-10,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,6.50711040606211e-10,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,8.810097651412714e-10,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,4.179127710557395e-09,286.499267578125,294.1499938964844,291.4414367675781,291.1199645996094,292.7205505371094,292.30401611328125,286.7912902832031,0.0,0.0,0.0,1.0,1.0,1.0,-9.058518379845282e-09,9.838099224168673e-09,-7.795811218791471e-10,-1.0589531918014929e-08,0.0,0.0,0.0,-4.758476279675961e-08,60.0,0.6225550770759583,-0.0,-5.417866335328903e-18,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.9751582314153637e-10,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,2.0799377498104119e-10,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,1.5362351668546379e-10,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,2.079937472254656e-10,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.86631998323162e-10,286.499267578125,294.1499938964844,291.4374084472656,291.115966796875,292.7205505371094,292.30401611328125,286.7953186035156,0.0,0.0,0.0,1.0,1.0,1.0,-2.1363097957305403e-09,2.327684711644906e-09,-1.9137494366994187e-10,-2.490911255037531e-09,0.0,0.0,0.0,-1.1219526641070844e-08,60.0,0.574704647064209,-0.0,-3.019724931231689e-19,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.9751582314153637e-10,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,2.0799377498104119e-10,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,1.5362351668546379e-10,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,2.079937472254656e-10,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.86631998323162e-10,286.499267578125,294.1499938964844,291.4374084472656,291.115966796875,292.7205505371094,292.30401611328125,286.7953186035156,0.0,0.0,0.0,1.0,1.0,1.0,-2.1363097957305403e-09,2.327684711644906e-09,-1.9137494366994187e-10,-2.490911255037531e-09,0.0,0.0,0.0,-1.1219526641070844e-08,60.0,0.574704647064209,-0.0,-3.019724931231689e-19,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,2.4228949402349537e-10,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,2.551426292463076e-10,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,1.8844750759861023e-10,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,2.551426014907321e-10,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,1.2102856494777823e-09,286.49908447265625,294.1499938964844,291.4369812011719,291.11553955078125,292.7205810546875,292.3039855957031,286.7972412109375,0.0,0.0,0.0,1.0,1.0,1.0,-2.5995037233883522e-09,2.8346835989623287e-09,-2.35179764551674e-10,-3.041714879969959e-09,0.0,0.0,0.0,-1.3649696484208109e-08,60.0,0.553673267364502,-0.0,-4.543941436167773e-19,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,1.182510889208288e-08,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2452414210883944e-08,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.1973131333134e-09,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,1.2452413322705524e-08,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,5.9068842261922334e-08,286.4988708496094,294.1499938964844,291.4375915527344,291.1161499023437,292.7206420898437,292.3039245605469,286.79913330078125,0.0,0.0,0.0,1.0,1.0,1.0,-1.2602097854141905e-07,1.3717465208173962e-07,-1.1153681533926374e-08,-1.4830018812972412e-07,0.0,0.0,0.0,-6.621266948059201e-07,60.0,0.5337275266647339,-0.0,-1.082365275660265e-15,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,8.303775445028806e-08,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,8.744279256234223e-08,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,6.458495960259826e-08,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,8.74427783514875e-08,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,4.147905769968929e-07,286.4988708496094,294.1499938964844,291.4417724609375,291.12030029296875,292.7206420898437,292.3039245605469,286.80279541015625,0.0,0.0,0.0,1.0,1.0,1.0,-8.850385597725108e-07,9.632940418669025e-07,-7.825548919981885e-08,-1.04152127278212e-06,0.0,0.0,0.0,-4.650108166970313e-06,60.0,0.4987891614437103,-0.0,-5.337215587021549e-14,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,8.303775445028806e-08,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,8.744279256234223e-08,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,6.458495960259826e-08,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,8.74427783514875e-08,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,4.147905769968929e-07,286.4988708496094,294.1499938964844,291.4417724609375,291.12030029296875,292.7206420898437,292.3039245605469,286.80279541015625,0.0,0.0,0.0,1.0,1.0,1.0,-8.850385597725108e-07,9.632940418669025e-07,-7.825548919981885e-08,-1.04152127278212e-06,0.0,0.0,0.0,-4.650108166970313e-06,60.0,0.4987891614437103,-0.0,-5.337215587021549e-14,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,6.135243211247143e-07,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,6.460709300881717e-07,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,4.771858925778361e-07,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,6.460708732447529e-07,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,3.0646797313238494e-06,286.4989013671875,294.1499938964844,291.4496154785156,291.1280822753906,292.7206115722656,292.303955078125,286.8063049316406,0.0,0.0,0.0,1.0,1.0,1.0,-6.536944056279026e-06,7.115326752682449e-06,-5.783826964034233e-07,-7.693764018767979e-06,0.0,0.0,0.0,-3.4346230677329004e-05,60.0,0.4888282120227813,-0.0,-2.913581268609855e-12,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,6.135243211247143e-07,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,6.460709300881717e-07,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,4.771858925778361e-07,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,6.460708732447529e-07,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,3.0646797313238494e-06,286.4989013671875,294.1499938964844,291.4496154785156,291.1280822753906,292.7206115722656,292.303955078125,286.8063049316406,0.0,0.0,0.0,1.0,1.0,1.0,-6.536944056279026e-06,7.115326752682449e-06,-5.783826964034233e-07,-7.693764018767979e-06,0.0,0.0,0.0,-3.4346230677329004e-05,60.0,0.4888282120227813,-0.0,-2.913581268609855e-12,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,2.2944614102016203e-06,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,2.4161793135135667e-06,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,1.7845820821094094e-06,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,2.416179086139892e-06,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.1461303984106053e-05,286.499267578125,294.1499938964844,291.4609069824219,291.1392822265625,292.7203063964844,292.3042907714844,286.8095703125,0.0,0.0,0.0,1.0,1.0,1.0,-2.4447059331578203e-05,2.66101305896882e-05,-2.163072167604696e-06,-2.877324550354388e-05,0.0,0.0,0.0,-0.0001284490572288,60.0,0.5481794476509094,-0.0,-4.074975773482592e-11,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,2.2944614102016203e-06,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,2.4161793135135667e-06,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,1.7845820821094094e-06,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,2.416179086139892e-06,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,1.1461303984106053e-05,286.499267578125,294.1499938964844,291.4609069824219,291.1392822265625,292.7203063964844,292.3042907714844,286.8095703125,0.0,0.0,0.0,1.0,1.0,1.0,-2.4447059331578203e-05,2.66101305896882e-05,-2.163072167604696e-06,-2.877324550354388e-05,0.0,0.0,0.0,-0.0001284490572288,60.0,0.5481794476509094,-0.0,-4.074975773482592e-11,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,5.059838258603122e-06,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,5.328256065695314e-06,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,3.935432232538005e-06,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,5.328255156200612e-06,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,2.527492870285641e-05,286.5004272460937,294.1499938964844,291.475341796875,291.1535949707031,292.71942138671875,292.3052062988281,286.8126525878906,0.0,0.0,0.0,1.0,1.0,1.0,-5.39119282620959e-05,5.868201333214529e-05,-4.77008507004939e-06,-6.345211295410991e-05,0.0,0.0,0.0,-0.0002832625759765,60.0,0.6862826943397522,-0.0,-1.9816952245843567e-10,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,5.059838258603122e-06,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,5.328256065695314e-06,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,3.935432232538005e-06,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,5.328255156200612e-06,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,2.527492870285641e-05,286.5004272460937,294.1499938964844,291.475341796875,291.1535949707031,292.71942138671875,292.3052062988281,286.8126525878906,0.0,0.0,0.0,1.0,1.0,1.0,-5.39119282620959e-05,5.868201333214529e-05,-4.77008507004939e-06,-6.345211295410991e-05,0.0,0.0,0.0,-0.0002832625759765,60.0,0.6862826943397522,-0.0,-1.9816952245843567e-10,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,6.595973900402896e-06,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,6.94588152327924e-06,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,5.130205408931943e-06,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,6.945880613784539e-06,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,3.294824273325503e-05,286.5013732910156,294.1499938964844,291.4836730957031,291.1618347167969,292.7185974121094,292.3058166503906,286.81414794921875,0.0,0.0,0.0,1.0,1.0,1.0,-7.02793913660571e-05,7.649762119399384e-05,-6.218231192178791e-06,-8.271588012576103e-05,0.0,0.0,0.0,-0.0003692600294016,60.0,0.7742022275924683,-0.0,-3.3676073041277727e-10,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,8.849706318869721e-06,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,9.319170203525571e-06,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,6.883109108457575e-06,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,9.319169294030871e-06,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,4.4206091843079776e-05,286.50244140625,294.1499938964844,291.49267578125,291.1707763671875,292.7176513671875,292.3064270019531,286.81561279296875,0.0,0.0,0.0,1.0,1.0,1.0,-9.42921979003586e-05,0.0001026351746986,-8.34297406981932e-06,-0.000110978129669,0.0,0.0,0.0,-0.0004954275209456,60.0,0.8774019479751587,-0.0,-6.06207417597204e-10,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,1.6089459677459672e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,1.6942984075285494e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,1.2514032277977094e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,1.694298225629609e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,8.037014777073637e-05,286.5069274902344,294.1499938964844,291.5126037597656,291.1905212402344,292.7131652832031,292.3076477050781,286.81842041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001714308746159,0.0001865990197984,-1.5168134268606082e-05,-0.0002017671795329,0.0,0.0,0.0,-0.0009007276967167,60.0,1.2675002813339231,-0.0,-2.0037635994896164e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,1.6089459677459672e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,1.6942984075285494e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,1.2514032277977094e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,1.694298225629609e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,8.037014777073637e-05,286.5069274902344,294.1499938964844,291.5126037597656,291.1905212402344,292.7131652832031,292.3076477050781,286.81842041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001714308746159,0.0001865990197984,-1.5168134268606082e-05,-0.0002017671795329,0.0,0.0,0.0,-0.0009007276967167,60.0,1.2675002813339231,-0.0,-2.0037635994896164e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,2.5472005290794183e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,2.682325975911226e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,1.981157220143359e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,2.6823257940122858e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0001272378867724,286.5128479003906,294.1499938964844,291.53485107421875,291.21258544921875,292.7055053710937,292.3056945800781,286.8211364746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002714013098739,0.0002954146766569,-2.401336314505897e-05,-0.0003194280143361,0.0,0.0,0.0,-0.0014259904855862,60.0,1.838059425354004,-0.0,-5.022151583489176e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,2.5472005290794183e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,2.682325975911226e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,1.981157220143359e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,2.6823257940122858e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0001272378867724,286.5128479003906,294.1499938964844,291.53485107421875,291.21258544921875,292.7055053710937,292.3056945800781,286.8211364746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002714013098739,0.0002954146766569,-2.401336314505897e-05,-0.0003194280143361,0.0,0.0,0.0,-0.0014259904855862,60.0,1.838059425354004,-0.0,-5.022151583489176e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,3.4405020414851606e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,3.623015800258145e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,2.675947689567693e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,3.623015436460264e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0001718601270113,286.515625,294.1499938964844,291.5591735839844,291.2366943359375,292.69488525390625,292.2994384765625,286.8237609863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004175503854639,0.0004434432194102,-2.589282848930452e-05,-0.0004693360242526,0.0,0.0,0.0,-0.0021899410057812,60.0,2.662960767745972,-0.0,-9.162356207070845e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,3.4405020414851606e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,3.623015800258145e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,2.675947689567693e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,3.623015436460264e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0001718601270113,286.515625,294.1499938964844,291.5591735839844,291.2366943359375,292.69488525390625,292.2994384765625,286.8237609863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004175503854639,0.0004434432194102,-2.589282848930452e-05,-0.0004693360242526,0.0,0.0,0.0,-0.0021899410057812,60.0,2.662960767745972,-0.0,-9.162356207070845e-09,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.033239621203391e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,9.512440738035366e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,7.025857485132292e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.512439282843844e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.0004512288433033,286.5749206542969,294.1499938964844,291.58526611328125,291.2625732421875,292.6317138671875,292.26519775390625,286.8262939453125,0.0,0.0,0.0,1.0,1.0,1.0,0.0002204796037403,0.0002550416975282,-0.0004755212867166,-0.0007305628387257,0.0,0.0,0.0,0.00102582690306,60.0,3.896977186203003,-0.0,-6.316122380667366e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.033239621203391e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,9.512440738035366e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,7.025857485132292e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.512439282843844e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.0004512288433033,286.5749206542969,294.1499938964844,291.58526611328125,291.2625732421875,292.6317138671875,292.26519775390625,286.8262939453125,0.0,0.0,0.0,1.0,1.0,1.0,0.0002204796037403,0.0002550416975282,-0.0004755212867166,-0.0007305628387257,0.0,0.0,0.0,0.00102582690306,60.0,3.896977186203003,-0.0,-6.316122380667366e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,9.004942694446072e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,9.482642053626478e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,7.003848440945148e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,9.482641326030716e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,0.0004498153284657,286.54351806640625,294.1499938964844,291.5989074707031,291.276123046875,292.61444091796875,292.2621765136719,286.8269958496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000647572625894,0.0007075042231008,-5.993158265482634e-05,-0.0007674358203075,0.0,0.0,0.0,-0.003415432292968,60.0,4.537152290344238,-0.0,-6.276613362388161e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.004963794723153e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,9.482664609095082e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,7.003865175647661e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,9.48266388149932e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,0.0004498164053075,286.55438232421875,294.1499938964844,291.6128845214844,291.2899780273437,292.5997009277344,292.25396728515625,286.82830810546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008154325187206,0.0008540462586097,-3.861370714730583e-05,-0.0008926599402911,0.0,0.0,0.0,-0.0042844600975513,60.0,4.896920204162598,-0.0,-6.276643205183063e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,9.012343070935458e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,9.49043533182703e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,7.009604451013729e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.490433876635508e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0004501850053202,286.5753479003906,294.1499938964844,291.6417541503906,291.318603515625,292.58453369140625,292.238037109375,286.8304443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033356957137,0.0010971442097797,-9.380847768625244e-05,-0.0011909524910151,0.0,0.0,0.0,-0.005270900670439,60.0,5.630612373352051,-0.0,-6.286933285082341e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
