time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810880,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,9.012343070935458e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,9.49043533182703e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,7.009604451013729e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.490433876635508e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0004501850053202,286.5753479003906,294.1499938964844,291.6417541503906,291.318603515625,292.58453369140625,292.238037109375,286.8304443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033356957137,0.0010971442097797,-9.380847768625244e-05,-0.0011909524910151,0.0,0.0,0.0,-0.005270900670439,60.0,5.630612373352051,-0.0,-6.286933285082341e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.031779336510226e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,9.510902600595728e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,7.024721708148718e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,9.510901872999966e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0004511559091042,286.5785827636719,294.1499938964844,291.6716003417969,291.3481750488281,292.5686340332031,292.2172546386719,286.83331298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009624285157769,0.0012704076943919,-0.0003079792077187,-0.0015783860580995,0.0,0.0,0.0,-0.0050951610319316,60.0,6.53325080871582,-0.0,-6.31407885975932e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.031779336510226e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,9.510902600595728e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,7.024721708148718e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,9.510901872999966e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0004511559091042,286.5785827636719,294.1499938964844,291.6716003417969,291.3481750488281,292.5686340332031,292.2172546386719,286.83331298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009624285157769,0.0012704076943919,-0.0003079792077187,-0.0015783860580995,0.0,0.0,0.0,-0.0050951610319316,60.0,6.53325080871582,-0.0,-6.31407885975932e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,9.039613360073416e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.519152081338687e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,7.030814595054835e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,9.519151353742929e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0004515472101047,286.52130126953125,294.1499938964844,291.7021179199219,291.3784484863281,292.5361328125,292.187744140625,286.83599853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012558392481878,0.0016103612724691,-0.0003545220242813,-0.0019648817833513,0.0,0.0,0.0,-0.006628671195358,60.0,7.988143444061279,-0.0,-6.325036849830212e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,9.039613360073416e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.519152081338687e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,7.030814595054835e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,9.519151353742929e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0004515472101047,286.52130126953125,294.1499938964844,291.7021179199219,291.3784484863281,292.5361328125,292.187744140625,286.83599853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012558392481878,0.0016103612724691,-0.0003545220242813,-0.0019648817833513,0.0,0.0,0.0,-0.006628671195358,60.0,7.988143444061279,-0.0,-6.325036849830212e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.073026740225032e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.554337884765118e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,7.056802860461175e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,9.554337157169356e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0004532162856776,286.524658203125,294.1499938964844,291.7330627441406,291.4091491699219,292.50982666015625,292.1514892578125,286.83856201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009687432902865,0.0017192679224535,-0.000750524632167,-0.0024697878398001,0.0,0.0,0.0,-0.0052043227478861,60.0,7.76483154296875,-0.0,-6.371880800770668e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.073026740225032e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.554337884765118e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,7.056802860461175e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,9.554337157169356e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0004532162856776,286.524658203125,294.1499938964844,291.7330627441406,291.4091491699219,292.50982666015625,292.1514892578125,286.83856201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009687432902865,0.0017192679224535,-0.000750524632167,-0.0024697878398001,0.0,0.0,0.0,-0.0052043227478861,60.0,7.76483154296875,-0.0,-6.371880800770668e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,9.08481451915577e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.566750668454917e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,7.065970567055047e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,9.566749940859154e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,0.0004538050852715,286.5263366699219,294.1499938964844,291.7486267089844,291.424560546875,292.50323486328125,292.1387939453125,286.8398742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009679865906946,0.0018453099764883,-0.000877323327586,-0.0027226265519857,0.0,0.0,0.0,-0.0052222590893507,60.0,7.579702377319336,-0.0,-6.388447104654915e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.096921712625772e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,9.579500328982248e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,7.075387111399323e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.579499601386487e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,0.0004544098628684,286.52801513671875,294.1499938964844,291.7641906738281,291.4399719238281,292.4970397949219,292.12518310546875,286.8412475585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009692733292467,0.0019765675533562,-0.0010072942823171,-0.0029838529881089,0.0,0.0,0.0,-0.0052513661794364,60.0,7.509138107299805,-0.0,-6.405485919458442e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,9.121869516093284e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.60577162913978e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,7.094791362760589e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.60577090154402e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0004556560888886,286.5313415527344,294.1499938964844,291.795166015625,291.470703125,292.48504638671875,292.0975341796875,286.843994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009719310328364,0.0022470434196293,-0.0012751125032082,-0.003522140905261,0.0,0.0,0.0,-0.0053113778121769,60.0,7.4611382484436035,-0.0,-6.440667021934132e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,9.121869516093284e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.60577162913978e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,7.094791362760589e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.60577090154402e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0004556560888886,286.5313415527344,294.1499938964844,291.795166015625,291.470703125,292.48504638671875,292.0975341796875,286.843994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009719310328364,0.0022470434196293,-0.0012751125032082,-0.003522140905261,0.0,0.0,0.0,-0.0053113778121769,60.0,7.4611382484436035,-0.0,-6.440667021934132e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.14816846488975e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,9.633465379010886e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,7.115246262401342e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,9.633464651415125e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0004569697775878,286.5346374511719,294.1499938964844,291.82574462890625,291.50103759765625,292.4739990234375,292.0746765136719,286.846923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009747331496328,0.0025321585126221,-0.0015574254794046,-0.0040895603597164,0.0,0.0,0.0,-0.0053746397607028,60.0,7.511403083801269,-0.0,-6.477856828723817e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.14816846488975e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,9.633465379010886e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,7.115246262401342e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,9.633464651415125e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0004569697775878,286.5346374511719,294.1499938964844,291.82574462890625,291.50103759765625,292.4739990234375,292.0746765136719,286.846923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009747331496328,0.0025321585126221,-0.0015574254794046,-0.0040895603597164,0.0,0.0,0.0,-0.0053746397607028,60.0,7.511403083801269,-0.0,-6.477856828723817e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,9.17415090953e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,9.660826617619024e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,7.135455234674737e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,9.66082589002326e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.000458267662907,286.5379333496094,294.1499938964844,291.8556823730469,291.5307006835937,292.4637451171875,292.0510559082031,286.8499755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009775016224011,0.0028138470370322,-0.001836345414631,-0.0046501569449901,0.0,0.0,0.0,-0.0054371426813304,60.0,7.582866668701172,-0.0,-6.514705575000336e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,9.17415090953e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,9.660826617619024e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,7.135455234674737e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,9.66082589002326e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.000458267662907,286.5379333496094,294.1499938964844,291.8556823730469,291.5307006835937,292.4637451171875,292.0510559082031,286.8499755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009775016224011,0.0028138470370322,-0.001836345414631,-0.0046501569449901,0.0,0.0,0.0,-0.0054371426813304,60.0,7.582866668701172,-0.0,-6.514705575000336e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,9.200404747389256e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,9.688473073765635e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,7.155874482123181e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,9.688472346169874e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.0004595790815073,286.54119873046875,294.1499938964844,291.8846740722656,291.5594482421875,292.4538879394531,292.03485107421875,286.85308837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009802982676774,0.0030984671320766,-0.0021181688643991,-0.0052165854722261,0.0,0.0,0.0,-0.0055002919398248,60.0,7.659605503082275,-0.0,-6.552043885221792e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,9.200404747389256e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,9.688473073765635e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,7.155874482123181e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,9.688472346169874e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.0004595790815073,286.54119873046875,294.1499938964844,291.8846740722656,291.5594482421875,292.4538879394531,292.03485107421875,286.85308837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009802982676774,0.0030984671320766,-0.0021181688643991,-0.0052165854722261,0.0,0.0,0.0,-0.0055002919398248,60.0,7.659605503082275,-0.0,-6.552043885221792e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,9.212325676344336e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,9.701026283437386e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,7.165146234910935e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,9.701025555841623e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,0.0004601745749823,286.5428161621094,294.1499938964844,291.8987121582031,291.5733947753906,292.4493713378906,292.0270080566406,286.854736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009815692901611,0.003227703506127,-0.0022461342159658,-0.0054737790487706,0.0,0.0,0.0,-0.0055289720185101,60.0,7.699038028717041,-0.0,-6.569033672576552e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,9.224890527548268e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,9.71425761235878e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,7.174919301178306e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,9.714256884763016e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,0.00046080222819,286.54443359375,294.1499938964844,291.9124450683594,291.5870056152344,292.4447937011719,292.0211181640625,286.8563842773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829059708863,0.0033639187458902,-0.0023810127750039,-0.0057448633015155,0.0,0.0,0.0,-0.0055591859854757,60.0,7.738917827606201,-0.0,-6.586964218513458e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,9.247234993381426e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.737787331687286e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,7.192297925939783e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,9.737786604091524e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.000461918360088,286.5476989746094,294.1499938964844,291.938720703125,291.6130676269531,292.4363708496094,292.0137939453125,286.8598022460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852881776168,0.0036061482969671,-0.0026208602357655,-0.0062269214540719,0.0,0.0,0.0,-0.00561294099316,60.0,7.815539836883545,-0.0,-6.618911640998705e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,9.247234993381426e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.737787331687286e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,7.192297925939783e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,9.737786604091524e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.000461918360088,286.5476989746094,294.1499938964844,291.938720703125,291.6130676269531,292.4363708496094,292.0137939453125,286.8598022460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852881776168,0.0036061482969671,-0.0026208602357655,-0.0062269214540719,0.0,0.0,0.0,-0.00561294099316,60.0,7.815539836883545,-0.0,-6.618911640998705e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,9.267892164643854e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.759540262166412e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,7.208364695543423e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.759539534570648e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0004629502363968,286.5509033203125,294.1499938964844,291.9632568359375,291.63739013671875,292.42828369140625,292.0086975097656,286.8633117675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874876122921,0.0038300855085253,-0.0028425978962332,-0.0066725760698318,0.0,0.0,0.0,-0.0056626223959028,60.0,7.888813018798828,-0.0,-6.648514982998678e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,9.267892164643854e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.759540262166412e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,7.208364695543423e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.759539534570648e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0004629502363968,286.5509033203125,294.1499938964844,291.9632568359375,291.63739013671875,292.42828369140625,292.0086975097656,286.8633117675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874876122921,0.0038300855085253,-0.0028425978962332,-0.0066725760698318,0.0,0.0,0.0,-0.0056626223959028,60.0,7.888813018798828,-0.0,-6.648514982998678e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.28598310565576e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,9.778590901987629e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,7.222434942377731e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,9.778590174391866e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004638539103325,286.5541381835937,294.1499938964844,291.9857482910156,291.6596984863281,292.4206237792969,292.0067138671875,286.8669128417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009894157992675,0.0040262006223201,-0.0030367849394679,-0.0070628579705953,0.0,0.0,0.0,-0.0057061417028307,60.0,7.957906723022461,-0.0,-6.674495267589009e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.28598310565576e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,9.778590901987629e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,7.222434942377731e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,9.778590174391866e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004638539103325,286.5541381835937,294.1499938964844,291.9857482910156,291.6596984863281,292.4206237792969,292.0067138671875,286.8669128417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009894157992675,0.0040262006223201,-0.0030367849394679,-0.0070628579705953,0.0,0.0,0.0,-0.0057061417028307,60.0,7.957906723022461,-0.0,-6.674495267589009e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,9.299314842792228e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,9.792630589799955e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,7.232804637169465e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.792629134608433e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,0.000464519864181,286.55731201171875,294.1499938964844,292.0059509277344,291.6797180175781,292.4135131835937,292.006103515625,286.87066650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009908369975164,0.0041707227937877,-0.0031798856798559,-0.0073504638858139,0.0,0.0,0.0,-0.0057382131926715,60.0,8.017827033996582,-0.0,-6.69367352656991e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,9.299314842792228e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,9.792630589799955e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,7.232804637169465e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.792629134608433e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,0.000464519864181,286.55731201171875,294.1499938964844,292.0059509277344,291.6797180175781,292.4135131835937,292.006103515625,286.87066650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009908369975164,0.0041707227937877,-0.0031798856798559,-0.0073504638858139,0.0,0.0,0.0,-0.0057382131926715,60.0,8.017827033996582,-0.0,-6.69367352656991e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,9.30583119043149e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,9.79949181783013e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,7.237872341647744e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,9.799490362638608e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,0.0004648453614208,286.55889892578125,294.1499938964844,292.0151062011719,291.68878173828125,292.4100341796875,292.00762939453125,286.87255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009915286209434,0.0042413510382175,-0.0032498224172741,-0.00749102095142,0.0,0.0,0.0,-0.0057538719847798,60.0,8.046514511108398,-0.0,-6.703056243395622e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,9.310110181104392e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,9.803997818380594e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,7.241201092256233e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.803997090784831e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,0.0004650591290555,286.5604858398437,294.1499938964844,292.0235900878906,291.6972045898437,292.4068298339844,292.0102233886719,286.8745422363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919872973114,0.0042877430096268,-0.003295755945146,-0.0075833406299352,0.0,0.0,0.0,-0.0057641793973743,60.0,8.07043743133545,-0.0,-6.709222333256548e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.317753574578092e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.812047210289164e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,7.247145549627021e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,9.812045755097644e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0004654409422073,286.56365966796875,294.1499938964844,292.0383605957031,291.7118530273437,292.4005126953125,292.0154724121094,286.8785095214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009927991777658,0.0043705920688807,-0.0033777928911149,-0.0077482159249484,0.0,0.0,0.0,-0.0057825506664812,60.0,8.115346908569336,-0.0,-6.720242140545454e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.317753574578092e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.812047210289164e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,7.247145549627021e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,9.812045755097644e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0004654409422073,286.56365966796875,294.1499938964844,292.0383605957031,291.7118530273437,292.4005126953125,292.0154724121094,286.8785095214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009927991777658,0.0043705920688807,-0.0033777928911149,-0.0077482159249484,0.0,0.0,0.0,-0.0057825506664812,60.0,8.115346908569336,-0.0,-6.720242140545454e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.322459663962944e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.817002137424424e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,7.250805356306955e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,9.817001409828664e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,0.0004656759847421,286.5667724609375,294.1499938964844,292.04998779296875,291.723388671875,292.3944396972656,292.0214233398437,286.8825988769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009933010442182,0.0044215964153409,-0.0034282954875379,-0.0078497156500816,0.0,0.0,0.0,-0.0057938708923757,60.0,8.15247631072998,-0.0,-6.727030665842906e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.322459663962944e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.817002137424424e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,7.250805356306955e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,9.817001409828664e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,0.0004656759847421,286.5667724609375,294.1499938964844,292.04998779296875,291.723388671875,292.3944396972656,292.0214233398437,286.8825988769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009933010442182,0.0044215964153409,-0.0034282954875379,-0.0078497156500816,0.0,0.0,0.0,-0.0057938708923757,60.0,8.15247631072998,-0.0,-6.727030665842906e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,9.324701386503877e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,9.819363185670228e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,7.252549403347075e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,9.819362458074464e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0004657879762817,286.5699157714844,294.1499938964844,292.0577697753906,291.7311096191406,292.388671875,292.02734375,286.8868408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993542256765,0.0044458941556513,-0.0034523522481322,-0.0078980671241879,0.0,0.0,0.0,-0.0057992739602923,60.0,8.17798900604248,-0.0,-6.730265766918819e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,9.324701386503877e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,9.819363185670228e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,7.252549403347075e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,9.819362458074464e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0004657879762817,286.5699157714844,294.1499938964844,292.0577697753906,291.7311096191406,292.388671875,292.02734375,286.8868408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993542256765,0.0044458941556513,-0.0034523522481322,-0.0078980671241879,0.0,0.0,0.0,-0.0057992739602923,60.0,8.17798900604248,-0.0,-6.730265766918819e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,9.3269205535762e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.821700223255904e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,7.254275260493159e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.82169876806438e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,0.0004658988327719,286.572998046875,294.1499938964844,292.0613708496094,291.73468017578125,292.3830261230469,292.03271484375,286.89117431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937785798683,0.0044699455611407,-0.003476166864857,-0.0079459296539425,0.0,0.0,0.0,-0.0058046109043061,60.0,8.197931289672852,-0.0,-6.733468893571627e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,9.3269205535762e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.821700223255904e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,7.254275260493159e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.82169876806438e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,0.0004658988327719,286.572998046875,294.1499938964844,292.0613708496094,291.73468017578125,292.3830261230469,292.03271484375,286.89117431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937785798683,0.0044699455611407,-0.003476166864857,-0.0079459296539425,0.0,0.0,0.0,-0.0058046109043061,60.0,8.197931289672852,-0.0,-6.733468893571627e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,9.3279973953031e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,9.822833817452192e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,7.255112723214552e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,9.822833089856432e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,0.0004659526166506,286.5745544433594,294.1499938964844,292.0617370605469,291.7350158691406,292.3802185058594,292.0348205566406,286.89337158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938933653756,0.0044816145673394,-0.0034877210855484,-0.007969151251018,0.0,0.0,0.0,-0.0058072004467248,60.0,8.203990936279297,-0.0,-6.735022850534733e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,9.329066961072384e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,9.823960135690868e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.255944365169853e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.823959408095106e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0004660060512833,286.5760803222656,294.1499938964844,292.0611877441406,291.7344970703125,292.37744140625,292.0365905761719,286.8956298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940072195604,0.0044932034797966,-0.0034991961438208,-0.0079922135919332,0.0,0.0,0.0,-0.0058097718283534,60.0,8.208617210388184,-0.0,-6.73656685989954e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
