time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813220,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.331179171567784e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.826184395933524e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,7.257587276399136e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,9.826183668337762e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.0004661115526687,286.57916259765625,294.1499938964844,292.0575866699219,291.7309265136719,292.3718566894531,292.0394287109375,286.9001159667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942322503775,0.0045160935260355,-0.0035218615084886,-0.0080377664417028,0.0,0.0,0.0,-0.005814850796014,60.0,8.214716911315918,-0.0,-6.739616509321422e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.331179171567784e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.826184395933524e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,7.257587276399136e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,9.826183668337762e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.0004661115526687,286.57916259765625,294.1499938964844,292.0575866699219,291.7309265136719,292.3718566894531,292.0394287109375,286.9001159667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942322503775,0.0045160935260355,-0.0035218615084886,-0.0080377664417028,0.0,0.0,0.0,-0.005814850796014,60.0,8.214716911315918,-0.0,-6.739616509321422e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,9.333222988061608e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,9.8283366241958e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,7.259177073137835e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,9.828335896600038e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0004662136489059,286.58221435546875,294.1499938964844,292.0509948730469,291.724365234375,292.3662109375,292.0403747558594,286.9047241210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944499470293,0.0045382431708276,-0.0035437929909676,-0.0080818440765142,0.0,0.0,0.0,-0.0058197658509016,60.0,8.213335990905762,-0.0,-6.74256810384577e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,9.333222988061608e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,9.8283366241958e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,7.259177073137835e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,9.828335896600038e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0004662136489059,286.58221435546875,294.1499938964844,292.0509948730469,291.724365234375,292.3662109375,292.0403747558594,286.9047241210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944499470293,0.0045382431708276,-0.0035437929909676,-0.0080818440765142,0.0,0.0,0.0,-0.0058197658509016,60.0,8.213335990905762,-0.0,-6.74256810384577e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,9.335217328043656e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,9.830436465563253e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,7.260728307301179e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,9.830435737967493e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0004663133004214,286.58526611328125,294.1499938964844,292.0417785644531,291.7152404785156,292.3604736328125,292.03936767578125,286.909423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946624049916,0.0045598587021231,-0.0035651961807161,-0.008124859072268,0.0,0.0,0.0,-0.0058245621621608,60.0,8.20608901977539,-0.0,-6.745450065182014e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,9.335217328043656e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,9.830436465563253e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,7.260728307301179e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,9.830435737967493e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0004663133004214,286.58526611328125,294.1499938964844,292.0417785644531,291.7152404785156,292.3604736328125,292.03936767578125,286.909423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946624049916,0.0045598587021231,-0.0035651961807161,-0.008124859072268,0.0,0.0,0.0,-0.0058245621621608,60.0,8.20608901977539,-0.0,-6.745450065182014e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.33715418796055e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,9.832475916482508e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,7.262234430527315e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,9.832475188886748e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.00046641001245,286.5882873535156,294.1499938964844,292.03033447265625,291.7038879394531,292.3546142578125,292.03643798828125,286.9141845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948686929419,0.0045808432623744,-0.0035859746858477,-0.0081666195765137,0.0,0.0,0.0,-0.0058292183093726,60.0,8.19367504119873,-0.0,-6.7482474719327e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.33715418796055e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,9.832475916482508e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,7.262234430527315e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,9.832475188886748e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.00046641001245,286.5882873535156,294.1499938964844,292.03033447265625,291.7038879394531,292.3546142578125,292.03643798828125,286.9141845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948686929419,0.0045808432623744,-0.0035859746858477,-0.0081666195765137,0.0,0.0,0.0,-0.0058292183093726,60.0,8.19367504119873,-0.0,-6.7482474719327e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.33809351408854e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,9.833465446718036e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,7.262964936671779e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,9.833464719122276e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,0.0004664569569285,286.5898132324219,294.1499938964844,292.0238952636719,291.697509765625,292.35162353515625,292.03399658203125,286.9165954589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949686937034,0.0045910277403891,-0.0035960590466856,-0.0081868870183825,0.0,0.0,0.0,-0.0058314781635999,60.0,8.185263633728027,-0.0,-6.749606029643473e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,9.339023381471634e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,9.834444063017143e-05,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,7.263688166858628e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,9.834443335421383e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,0.000466503406642,286.59130859375,294.1499938964844,292.0170288085937,291.6907043457031,292.3485717773437,292.0311584472656,286.9190368652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009950676467269,0.0046010995283722,-0.0036060318816453,-0.0082069300115108,0.0,0.0,0.0,-0.0058337128721177,60.0,8.176047325134277,-0.0,-6.75094895541406e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,9.34084746404551e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.83636564342305e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,7.265106978593394e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,9.836364915827288e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0004665945307351,286.5943298339844,294.1499938964844,292.0022888183594,291.67608642578125,292.3423767089844,292.0246887207031,286.9239501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952620603144,0.0046208701096475,-0.003625608049333,-0.0082462737336754,0.0,0.0,0.0,-0.0058380998671054,60.0,8.155942916870117,-0.0,-6.753585779506467e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,9.34084746404551e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.83636564342305e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,7.265106978593394e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,9.836364915827288e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0004665945307351,286.5943298339844,294.1499938964844,292.0022888183594,291.67608642578125,292.3423767089844,292.0246887207031,286.9239501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952620603144,0.0046208701096475,-0.003625608049333,-0.0082462737336754,0.0,0.0,0.0,-0.0058380998671054,60.0,8.155942916870117,-0.0,-6.753585779506467e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,9.342585690319538e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,9.838195546763018e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,7.26645885151811e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,9.838194819167256e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,0.0004666813474614,286.59735107421875,294.1499938964844,291.98651123046875,291.6604309082031,292.33599853515625,292.01641845703125,286.9289245605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954471606761,0.0046397033147513,-0.0036442563869059,-0.0082837529480457,0.0,0.0,0.0,-0.005842279177159,60.0,8.132380485534668,-0.0,-6.756098258620113e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,9.342585690319538e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,9.838195546763018e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,7.26645885151811e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,9.838194819167256e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,0.0004666813474614,286.59735107421875,294.1499938964844,291.98651123046875,291.6604309082031,292.33599853515625,292.01641845703125,286.9289245605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954471606761,0.0046397033147513,-0.0036442563869059,-0.0082837529480457,0.0,0.0,0.0,-0.005842279177159,60.0,8.132380485534668,-0.0,-6.756098258620113e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,9.344256977783516e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,9.839955600909887e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,7.267758337548003e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,9.839954873314127e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,0.0004667648172471,286.600341796875,294.1499938964844,291.9700622558594,291.64410400390625,292.32940673828125,292.0066833496094,286.9339599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956251597031,0.0046578138135373,-0.0036621887702494,-0.0083197932690382,0.0,0.0,0.0,-0.0058462973684072,60.0,8.106485366821289,-0.0,-6.758514814464435e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,9.344256977783516e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,9.839955600909887e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,7.267758337548003e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,9.839954873314127e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,0.0004667648172471,286.600341796875,294.1499938964844,291.9700622558594,291.64410400390625,292.32940673828125,292.0066833496094,286.9339599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956251597031,0.0046578138135373,-0.0036621887702494,-0.0083197932690382,0.0,0.0,0.0,-0.0058462973684072,60.0,8.106485366821289,-0.0,-6.758514814464435e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,9.345845319330692e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.84162834356539e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,7.268993795150891e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,9.841627615969628e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,0.0004668441833928,286.6033020019531,294.1499938964844,291.95330810546875,291.6275329589844,292.3226318359375,291.9957580566406,286.9390563964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957943111658,0.0046750260517001,-0.0036792317405343,-0.0083540454506874,0.0,0.0,0.0,-0.0058501167222857,60.0,8.078963279724121,-0.0,-6.760811999129146e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,9.345845319330692e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.84162834356539e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,7.268993795150891e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,9.841627615969628e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,0.0004668441833928,286.6033020019531,294.1499938964844,291.95330810546875,291.6275329589844,292.3226318359375,291.9957580566406,286.9390563964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957943111658,0.0046750260517001,-0.0036792317405343,-0.0083540454506874,0.0,0.0,0.0,-0.0058501167222857,60.0,8.078963279724121,-0.0,-6.760811999129146e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.346602018922567e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,9.842425060924144e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109191894531,0.0,0.0,7.269582420121878e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,9.84242433332838e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,0.0004668819892685,286.60479736328125,294.1499938964844,291.9449768066406,291.6192321777344,292.31915283203125,291.9898986816406,286.941650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009958748705685,0.0046832296065986,-0.0036873545031994,-0.0083703696727752,0.0,0.0,0.0,-0.0058519365265965,60.0,8.064809799194336,-0.0,-6.761906945484952e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.347344166599214e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.843206498771906e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,7.270159403560683e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,9.843205771176144e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,0.0004669190384447,286.6062927246094,294.1499938964844,291.93670654296875,291.6110534667969,292.3156433105469,291.9839172363281,286.9442138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959538001567,0.0046912664547562,-0.0036953124217689,-0.0083863632753491,0.0,0.0,0.0,-0.0058537195436656,60.0,8.050586700439453,-0.0,-6.76297986501595e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,9.348771709483116e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,9.844709711614996e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,7.271269714692608e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,9.844708984019236e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0004669903719332,286.6092834472656,294.1499938964844,291.9205627441406,291.5950622558594,292.3085632324219,291.9717102050781,286.94940185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961059549823,0.0047067385166883,-0.0037106326781213,-0.0084171537309885,0.0,0.0,0.0,-0.0058571528643369,60.0,8.02213191986084,-0.0,-6.765045412748806e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,9.348771709483116e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,9.844709711614996e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,7.271269714692608e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,9.844708984019236e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0004669903719332,286.6092834472656,294.1499938964844,291.9205627441406,291.5950622558594,292.3085632324219,291.9717102050781,286.94940185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961059549823,0.0047067385166883,-0.0037106326781213,-0.0084171537309885,0.0,0.0,0.0,-0.0058571528643369,60.0,8.02213191986084,-0.0,-6.765045412748806e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,9.350083564640954e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.84609141596593e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,7.272290531545877e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,9.846090688370168e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0004670559137593,286.6122436523437,294.1499938964844,291.9053649902344,291.5799560546875,292.30133056640625,291.9593811035156,286.9546203613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962456533685,0.0047209546901285,-0.0037247091531753,-0.0084454445168375,0.0,0.0,0.0,-0.0058603077195584,60.0,7.994247913360596,-0.0,-6.76694327239602e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,9.350083564640954e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.84609141596593e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,7.272290531545877e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,9.846090688370168e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0004670559137593,286.6122436523437,294.1499938964844,291.9053649902344,291.5799560546875,292.30133056640625,291.9593811035156,286.9546203613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962456533685,0.0047209546901285,-0.0037247091531753,-0.0084454445168375,0.0,0.0,0.0,-0.0058603077195584,60.0,7.994247913360596,-0.0,-6.76694327239602e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.351313201477752e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,9.847385808825492e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,7.273246592376381e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,9.847385081229731e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,0.0004671172937378,286.6152038574219,294.1499938964844,291.89141845703125,291.566162109375,292.2940673828125,291.9471130371094,286.9598693847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009963766206055,0.0047342726029455,-0.0037378959823399,-0.0084719471633434,0.0,0.0,0.0,-0.0058632628060877,60.0,7.967185497283935,-0.0,-6.768721760863627e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.351313201477752e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,9.847385808825492e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,7.273246592376381e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,9.847385081229731e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,0.0004671172937378,286.6152038574219,294.1499938964844,291.89141845703125,291.566162109375,292.2940673828125,291.9471130371094,286.9598693847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009963766206055,0.0047342726029455,-0.0037378959823399,-0.0084719471633434,0.0,0.0,0.0,-0.0058632628060877,60.0,7.967185497283935,-0.0,-6.768721760863627e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,9.352417691843584e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,9.848549234448e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.274105882970616e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,9.84854850685224e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0004671725037042,286.6181640625,294.1499938964844,291.879150390625,291.5539855957031,292.2867736816406,291.9351806640625,286.96514892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964943164959,0.0047462414950132,-0.0037497472949326,-0.0084957657381892,0.0,0.0,0.0,-0.0058659189380705,60.0,7.941704273223877,-0.0,-6.770319771476353e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,9.352417691843584e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,9.848549234448e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.274105882970616e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,9.84854850685224e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0004671725037042,286.6181640625,294.1499938964844,291.879150390625,291.5539855957031,292.2867736816406,291.9351806640625,286.96514892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964943164959,0.0047462414950132,-0.0037497472949326,-0.0084957657381892,0.0,0.0,0.0,-0.0058659189380705,60.0,7.941704273223877,-0.0,-6.770319771476353e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,9.352915367344394e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,9.849073103396222e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,7.274492963915691e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.84907237580046e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,0.0004671973583754,286.6196594238281,294.1499938964844,291.873779296875,291.5486755371094,292.2831115722656,291.929443359375,286.9678039550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965472854673,0.0047516375780105,-0.0037550902925431,-0.0085065029561519,0.0,0.0,0.0,-0.0058671161532402,60.0,7.930046081542969,-0.0,-6.771040972353148e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,9.353391942568123e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.84957441687584e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,7.274863310158253e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.849573689280078e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.0004672211362048,286.6211242675781,294.1499938964844,291.86895751953125,291.5438842773437,292.2794494628906,291.92388916015625,286.970458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965979261323,0.0047567947767674,-0.0037601965013891,-0.0085167661309242,0.0,0.0,0.0,-0.0058682602830231,60.0,7.918931007385254,-0.0,-6.7717294882641e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,9.354273788630962e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,9.85050355666317e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,7.27554943296127e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.850502829067408e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0004672651994042,286.62408447265625,294.1499938964844,291.8612365722656,291.5362243652344,292.27215576171875,291.9132385253906,286.97576904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966919897124,0.0047663506120443,-0.0037696587387472,-0.0085357828065752,0.0,0.0,0.0,-0.0058703809045255,60.0,7.898173809051514,-0.0,-6.773006333560262e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,9.354273788630962e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,9.85050355666317e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,7.27554943296127e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.850502829067408e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0004672651994042,286.62408447265625,294.1499938964844,291.8612365722656,291.5362243652344,292.27215576171875,291.9132385253906,286.97576904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966919897124,0.0047663506120443,-0.0037696587387472,-0.0085357828065752,0.0,0.0,0.0,-0.0058703809045255,60.0,7.898173809051514,-0.0,-6.773006333560262e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,9.354991925647482e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,9.851260256255046e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,7.27610822650604e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,9.851259528659284e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,0.0004673011135309,286.6270446777344,294.1499938964844,291.8563537597656,291.5313720703125,292.2649230957031,291.9037475585937,286.98114013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967684745788,0.0047741332091391,-0.0037773645017296,-0.0085512697696685,0.0,0.0,0.0,-0.0058721080422401,60.0,7.881434440612793,-0.0,-6.774045857582679e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,9.354991925647482e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,9.851260256255046e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,7.27610822650604e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,9.851259528659284e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,0.0004673011135309,286.6270446777344,294.1499938964844,291.8563537597656,291.5313720703125,292.2649230957031,291.9037475585937,286.98114013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967684745788,0.0047741332091391,-0.0037773645017296,-0.0085512697696685,0.0,0.0,0.0,-0.0058721080422401,60.0,7.881434440612793,-0.0,-6.774045857582679e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,9.355582733405754e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,9.851882350631058e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,7.276567339431494e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.851881623035295e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.000467330624815,286.6300048828125,294.1499938964844,291.8547058105469,291.5297546386719,292.2578125,291.8957214355469,286.98651123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968313388526,0.004780531860888,-0.0037837002892047,-0.0085640028119087,0.0,0.0,0.0,-0.0058735278435051,60.0,7.869001388549805,-0.0,-6.774900640493797e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,9.355582733405754e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,9.851882350631058e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,7.276567339431494e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.851881623035295e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.000467330624815,286.6300048828125,294.1499938964844,291.8547058105469,291.5297546386719,292.2578125,291.8957214355469,286.98651123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968313388526,0.004780531860888,-0.0037837002892047,-0.0085640028119087,0.0,0.0,0.0,-0.0058735278435051,60.0,7.869001388549805,-0.0,-6.774900640493797e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,9.356015652883798e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,9.852337097981943e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,7.27690348867327e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,9.852336370386185e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,0.0004673522198572,286.6329650878906,294.1499938964844,291.856689453125,291.5317077636719,292.2508850097656,291.88983154296875,286.9919128417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099687743932,0.0047852122224867,-0.0037883350159972,-0.0085733179003,0.0,0.0,0.0,-0.0058745667338371,60.0,7.862229824066162,-0.0,-6.775525918101266e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,9.356015652883798e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,9.852337097981943e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,7.27690348867327e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,9.852336370386185e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,0.0004673522198572,286.6329650878906,294.1499938964844,291.856689453125,291.5317077636719,292.2508850097656,291.88983154296875,286.9919128417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099687743932,0.0047852122224867,-0.0037883350159972,-0.0085733179003,0.0,0.0,0.0,-0.0058745667338371,60.0,7.862229824066162,-0.0,-6.775525918101266e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,9.356161899631844e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.852491348283364e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,7.277017721207812e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,9.852490620687604e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,0.0004673595249187,286.63446044921875,294.1499938964844,291.8591613769531,291.5341491699219,292.24755859375,291.8880920410156,286.9945983886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968929225578,0.0047867954708635,-0.0037899024318903,-0.0085764676332473,0.0,0.0,0.0,-0.0058749173767864,60.0,7.861860752105713,-0.0,-6.775737659836524e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
