time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815560,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,9.35631469474174e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,9.8526528745424e-05,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,7.277136319316924e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,9.85265214694664e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,0.0004673671792261,286.63592529296875,294.1499938964844,291.8626708984375,291.53765869140625,292.2442321777344,291.8860168457031,286.997314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969092207029,0.0047884532250463,-0.0037915438879281,-0.0085797663778066,0.0,0.0,0.0,-0.0058752852492034,60.0,7.860710144042969,-0.0,-6.77595934917008e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,9.356430382467806e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,9.852774383034556e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,7.27722654119134e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,9.852773655438796e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,0.0004673729708883,286.6388854980469,294.1499938964844,291.8730773925781,291.5479736328125,292.2379455566406,291.8854675292969,287.00274658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996921560727,0.0047897025942802,-0.0037927809171378,-0.0085822530090808,0.0,0.0,0.0,-0.0058755627833306,60.0,7.867169857025146,-0.0,-6.776126326712983e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,9.356430382467806e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,9.852774383034556e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,7.27722654119134e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,9.852773655438796e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,0.0004673729708883,286.6388854980469,294.1499938964844,291.8730773925781,291.5479736328125,292.2379455566406,291.8854675292969,287.00274658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996921560727,0.0047897025942802,-0.0037927809171378,-0.0085822530090808,0.0,0.0,0.0,-0.0058755627833306,60.0,7.867169857025146,-0.0,-6.776126326712983e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,9.356426016893238e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,9.852770017459989e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,7.277222903212532e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,9.852769289864229e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,0.0004673727380577,286.641845703125,294.1499938964844,291.8883056640625,291.56304931640625,292.2320251464844,291.8875427246094,287.0082092285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969209786504,0.0047896485775709,-0.0037927275989204,-0.0085821459069848,0.0,0.0,0.0,-0.0058755506761372,60.0,7.879619598388672,-0.0,-6.77611851074289e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,9.356426016893238e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,9.852770017459989e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,7.277222903212532e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,9.852769289864229e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,0.0004673727380577,286.641845703125,294.1499938964844,291.8883056640625,291.56304931640625,292.2320251464844,291.8875427246094,287.0082092285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969209786504,0.0047896485775709,-0.0037927275989204,-0.0085821459069848,0.0,0.0,0.0,-0.0058755506761372,60.0,7.879619598388672,-0.0,-6.77611851074289e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,9.35624266276136e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,9.852576476987453e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,7.277080294443294e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.85257574939169e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,0.0004673635703511,286.6448059082031,294.1499938964844,291.90869140625,291.5832824707031,292.2265930175781,291.89306640625,287.013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969014208763,0.0047876527532935,-0.0037907515652477,-0.008578173816204,0.0,0.0,0.0,-0.0058751082979142,60.0,7.900317668914795,-0.0,-6.77585205721698e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,9.35624266276136e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,9.852576476987453e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,7.277080294443294e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.85257574939169e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,0.0004673635703511,286.6448059082031,294.1499938964844,291.90869140625,291.5832824707031,292.2265930175781,291.89306640625,287.013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969014208763,0.0047876527532935,-0.0037907515652477,-0.008578173816204,0.0,0.0,0.0,-0.0058751082979142,60.0,7.900317668914795,-0.0,-6.77585205721698e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,9.355909423902632e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,9.852225048234686e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,7.276820542756468e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.852224320638923e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0004673469229601,286.64776611328125,294.1499938964844,291.9346618652344,291.6090393066406,292.22174072265625,291.90234375,287.0191345214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968657977879,0.0047840317711234,-0.0037871657405048,-0.0085709681734442,0.0,0.0,0.0,-0.0058743045665323,60.0,7.929605960845947,-0.0,-6.775368177613927e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,9.355909423902632e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,9.852225048234686e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,7.276820542756468e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.852224320638923e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0004673469229601,286.64776611328125,294.1499938964844,291.9346618652344,291.6090393066406,292.22174072265625,291.90234375,287.0191345214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968657977879,0.0047840317711234,-0.0037871657405048,-0.0085709681734442,0.0,0.0,0.0,-0.0058743045665323,60.0,7.929605960845947,-0.0,-6.775368177613927e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,9.355665679322556e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,9.851968934526668e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,7.276631367858499e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,9.851968206930906e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,0.000467334757559,286.64923095703125,294.1499938964844,291.94989013671875,291.6241149902344,292.2196350097656,291.9090576171875,287.0218811035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968398371711,0.0047813924029469,-0.0037845526821911,-0.008565716445446,0.0,0.0,0.0,-0.0058737187646329,60.0,7.948941707611084,-0.0,-6.77501574841699e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.355399379273877e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,9.85168881015852e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,7.276424730662256e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,9.85168808256276e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,0.0004673214571084,286.6507263183594,294.1499938964844,291.96661376953125,291.6407165527344,292.2176818847656,291.9167175292969,287.0246276855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968114318326,0.004778504371643,-0.0037816930562257,-0.008559969253838,0.0,0.0,0.0,-0.0058730775490403,60.0,7.970131397247314,-0.0,-6.774629923711474e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,9.354791109217332e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,9.851047798292711e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,7.275951065821573e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,9.85104707069695e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,0.0004672910436056,286.6536865234375,294.1499938964844,292.00494384765625,291.6787109375,292.21417236328125,291.93408203125,287.0301513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967465884983,0.00477189803496,-0.0037751516792923,-0.0085468217730522,0.0,0.0,0.0,-0.0058716121129691,60.0,8.017144203186035,-0.0,-6.77374742963366e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,9.354791109217332e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,9.851047798292711e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,7.275951065821573e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,9.85104707069695e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,0.0004672910436056,286.6536865234375,294.1499938964844,292.00494384765625,291.6787109375,292.21417236328125,291.93408203125,287.0301513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967465884983,0.00477189803496,-0.0037751516792923,-0.0085468217730522,0.0,0.0,0.0,-0.0058716121129691,60.0,8.017144203186035,-0.0,-6.77374742963366e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,9.353980567539112e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,9.850194328464568e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,7.275320967892185e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.850193600868806e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,0.0004672505892813,286.6566467285156,294.1499938964844,292.04998779296875,291.723388671875,292.2116394042969,291.9568176269531,287.0356750488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966602083295,0.0047631124034523,-0.0037664521951228,-0.0085293380543589,0.0,0.0,0.0,-0.0058696628548204,60.0,8.076484680175781,-0.0,-6.772573613034183e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,9.353980567539112e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,9.850194328464568e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,7.275320967892185e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.850193600868806e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,0.0004672505892813,286.6566467285156,294.1499938964844,292.04998779296875,291.723388671875,292.2116394042969,291.9568176269531,287.0356750488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966602083295,0.0047631124034523,-0.0037664521951228,-0.0085293380543589,0.0,0.0,0.0,-0.0058696628548204,60.0,8.076484680175781,-0.0,-6.772573613034183e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.352950291940942e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,9.849109483184292e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,7.274519157363102e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,9.849108755588531e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0004671991046052,286.6596374511719,294.1499938964844,292.09918212890625,291.7703552246094,292.2099914550781,291.9841003417969,287.04119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965503122657,0.004751936532557,-0.0037553862202912,-0.0085070980712771,0.0,0.0,0.0,-0.0058671832084655,60.0,8.141077041625977,-0.0,-6.771080762746351e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.352950291940942e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,9.849109483184292e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,7.274519157363102e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,9.849108755588531e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0004671991046052,286.6596374511719,294.1499938964844,292.09918212890625,291.7703552246094,292.2099914550781,291.9841003417969,287.04119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965503122657,0.004751936532557,-0.0037553862202912,-0.0085070980712771,0.0,0.0,0.0,-0.0058671832084655,60.0,8.141077041625977,-0.0,-6.771080762746351e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,9.351613698527216e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.847701585385948e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,7.273479423020035e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,9.847700857790188e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0004671323404181,286.66259765625,294.1499938964844,292.1495056152344,291.8150329589844,292.209716796875,292.0170593261719,287.0467834472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964078199118,0.0047374400310218,-0.0037410322111099,-0.0084782503545284,0.0,0.0,0.0,-0.0058639659546315,60.0,8.206742286682129,-0.0,-6.769144533791406e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,9.351613698527216e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.847701585385948e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,7.273479423020035e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,9.847700857790188e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0004671323404181,286.66259765625,294.1499938964844,292.1495056152344,291.8150329589844,292.209716796875,292.0170593261719,287.0467834472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964078199118,0.0047374400310218,-0.0037410322111099,-0.0084782503545284,0.0,0.0,0.0,-0.0058639659546315,60.0,8.206742286682129,-0.0,-6.769144533791406e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,9.350889013148844e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,9.84693833743222e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,7.272915536304936e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,9.84693760983646e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,0.000467096135253,286.6640930175781,294.1499938964844,292.175048828125,291.8365478515625,292.2099304199219,292.0348205566406,287.049560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009963304037228,0.0047295805998146,-0.0037332500796765,-0.0084626097232103,0.0,0.0,0.0,-0.005862221121788,60.0,8.239093780517578,-0.0,-6.768095062170687e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,9.35012722038664e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,9.846135799307376e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,7.272323273355141e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,9.846135799307376e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,0.0004670580965466,286.66558837890625,294.1499938964844,292.2008972167969,291.8575134277344,292.2103271484375,292.05303955078125,287.0523681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962492622435,0.0047213197685778,-0.0037250707391649,-0.0084461709484457,0.0,0.0,0.0,-0.0058603882789611,60.0,8.271106719970703,-0.0,-6.766992299844787e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,9.348503954242916e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,9.844427404459566e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,7.27106089470908e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.844426676863804e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0004669770423788,286.6685791015625,294.1499938964844,292.2533264160156,291.8979187011719,292.21173095703125,292.090576171875,287.0579528808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960763854905,0.0047037247568368,-0.0037076484877616,-0.0084111560136079,0.0,0.0,0.0,-0.0058564846403896,60.0,8.333667755126953,-0.0,-6.76464253501763e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,9.348503954242916e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,9.844427404459566e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,7.27106089470908e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.844426676863804e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0004669770423788,286.6685791015625,294.1499938964844,292.2533264160156,291.8979187011719,292.21173095703125,292.090576171875,287.0579528808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960763854905,0.0047037247568368,-0.0037076484877616,-0.0084111560136079,0.0,0.0,0.0,-0.0058564846403896,60.0,8.333667755126953,-0.0,-6.76464253501763e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.34684503590688e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,9.8426804470364e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,7.269770867424086e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,9.84267971944064e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0004668941546697,286.67156982421875,294.1499938964844,292.3066711425781,291.93634033203125,292.2138977050781,292.1302490234375,287.0635986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995899667032,0.004685737658292,-0.0036898381076753,-0.0083753615617752,0.0,0.0,0.0,-0.0058524939231574,60.0,8.394207954406738,-0.0,-6.762241611113495e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.34684503590688e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,9.8426804470364e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,7.269770867424086e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,9.84267971944064e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0004668941546697,286.67156982421875,294.1499938964844,292.3066711425781,291.93634033203125,292.2138977050781,292.1302490234375,287.0635986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995899667032,0.004685737658292,-0.0036898381076753,-0.0083753615617752,0.0,0.0,0.0,-0.0058524939231574,60.0,8.394207954406738,-0.0,-6.762241611113495e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,9.345224680146202e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,9.840973507380112e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,7.268509943969548e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,9.840972779784352e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0004668132169172,286.6745910644531,294.1499938964844,292.3609313964844,291.972900390625,292.21710205078125,292.1724548339844,287.0692443847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957269066944,0.0046681622043251,-0.003672435414046,-0.008340386673808,0.0,0.0,0.0,-0.0058485940098762,60.0,8.451847076416016,-0.0,-6.759896109542751e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,9.345224680146202e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,9.840973507380112e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,7.268509943969548e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,9.840972779784352e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0004668132169172,286.6745910644531,294.1499938964844,292.3609313964844,291.972900390625,292.21710205078125,292.1724548339844,287.0692443847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957269066944,0.0046681622043251,-0.003672435414046,-0.008340386673808,0.0,0.0,0.0,-0.0058485940098762,60.0,8.451847076416016,-0.0,-6.759896109542751e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,9.343732381239532e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,9.839402628131212e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,7.267350156325847e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,9.83940190053545e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,0.0004667386820074,286.6775817871094,294.1499938964844,292.4159851074219,292.0076904296875,292.2212829589844,292.21685791015625,287.07489013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955679997801,0.0046519851312041,-0.0036564171314239,-0.0083081936463713,0.0,0.0,0.0,-0.0058450046926736,60.0,8.506854057312012,-0.0,-6.757736770168776e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,9.343732381239532e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,9.839402628131212e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,7.267350156325847e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,9.83940190053545e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,0.0004667386820074,286.6775817871094,294.1499938964844,292.4159851074219,292.0076904296875,292.2212829589844,292.21685791015625,287.07489013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955679997801,0.0046519851312041,-0.0036564171314239,-0.0083081936463713,0.0,0.0,0.0,-0.0058450046926736,60.0,8.506854057312012,-0.0,-6.757736770168776e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,9.343052806798367e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,9.838686673901977e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,7.266821194207296e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,9.838685946306214e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,0.0004667047178372,286.6791076660156,294.1499938964844,292.4437866210937,292.02447509765625,292.2237854003906,292.2395935058594,287.0777587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099549558945,0.0046446118503808,-0.0036491162609308,-0.0082935197278857,0.0,0.0,0.0,-0.0058433688245713,60.0,8.533228874206543,-0.0,-6.756753379022484e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,9.342421253677458e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,9.83802165137604e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,7.266330067068338e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,9.838020923780276e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0004666731983888,286.6806030273437,294.1499938964844,292.4718017578125,292.0408630371094,292.2264709472656,292.2626647949219,287.0805969238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954283013939,0.0046377670951187,-0.0036423390265554,-0.0082798991352319,0.0,0.0,0.0,-0.0058418503031134,60.0,8.559185981750488,-0.0,-6.755840331607035e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,9.34131967369467e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,9.836861136136577e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,7.265472959261388e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,9.836860408540816e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,0.0004666181339416,286.6836242675781,294.1499938964844,292.5282592773437,292.0724792480469,292.2322692871094,292.3096008300781,287.0863037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953104890882,0.0046258163638412,-0.0036305056419223,-0.0082561168819665,0.0,0.0,0.0,-0.005839196499437,60.0,8.610047340393066,-0.0,-6.754245873707988e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,9.34131967369467e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,9.836861136136577e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,7.265472959261388e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,9.836860408540816e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,0.0004666181339416,286.6836242675781,294.1499938964844,292.5282592773437,292.0724792480469,292.2322692871094,292.3096008300781,287.0863037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953104890882,0.0046258163638412,-0.0036305056419223,-0.0082561168819665,0.0,0.0,0.0,-0.005839196499437,60.0,8.610047340393066,-0.0,-6.754245873707988e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,9.340663382317872e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,9.836169920163228e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,7.264962187036872e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,9.836169920163228e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0004665853630285,286.6866760253906,294.1499938964844,292.5853576660156,292.1026611328125,292.2391052246094,292.3585205078125,287.0920715332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952406398952,0.0046186964027583,-0.0036234559956938,-0.0082419486716389,0.0,0.0,0.0,-0.0058376174420118,60.0,8.658425331115723,-0.0,-6.753295878070277e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,9.340663382317872e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,9.836169920163228e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,7.264962187036872e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,9.836169920163228e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0004665853630285,286.6866760253906,294.1499938964844,292.5853576660156,292.1026611328125,292.2391052246094,292.3585205078125,287.0920715332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952406398952,0.0046186964027583,-0.0036234559956938,-0.0082419486716389,0.0,0.0,0.0,-0.0058376174420118,60.0,8.658425331115723,-0.0,-6.753295878070277e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,9.340322867501528e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,9.835811943048613e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,7.264698069775477e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,9.83581121545285e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0004665683663915,286.689697265625,294.1499938964844,292.6429748535156,292.1315612792969,292.2466125488281,292.408447265625,287.09783935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952040854841,0.0046150046400725,-0.0036198005545884,-0.0082346014678478,0.0,0.0,0.0,-0.0058367969468235,60.0,8.705277442932129,-0.0,-6.752803471954395e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,9.340322867501528e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,9.835811943048613e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,7.264698069775477e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,9.83581121545285e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0004665683663915,286.689697265625,294.1499938964844,292.6429748535156,292.1315612792969,292.2466125488281,292.408447265625,287.09783935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952040854841,0.0046150046400725,-0.0036198005545884,-0.0082346014678478,0.0,0.0,0.0,-0.0058367969468235,60.0,8.705277442932129,-0.0,-6.752803471954395e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,9.340494580101222e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,9.835992386797444e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,7.264831219799817e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.526611328125,0.0,0.0,9.835992386797444e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0004665769520215,286.6927490234375,294.1499938964844,292.7010803222656,292.15924072265625,292.2548828125,292.4598693847656,287.1036071777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952224791049,0.0046168607659637,-0.0036216382868587,-0.0082382950931787,0.0,0.0,0.0,-0.0058372095227241,60.0,8.750469207763672,-0.0,-6.753050740826438e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,9.340494580101222e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,9.835992386797444e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,7.264831219799817e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.526611328125,0.0,0.0,9.835992386797444e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0004665769520215,286.6927490234375,294.1499938964844,292.7010803222656,292.15924072265625,292.2548828125,292.4598693847656,287.1036071777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952224791049,0.0046168607659637,-0.0036216382868587,-0.0082382950931787,0.0,0.0,0.0,-0.0058372095227241,60.0,8.750469207763672,-0.0,-6.753050740826438e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
