time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817900,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304870605469,0.0,0.0,9.340899850940332e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.836419485509396e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,7.265146268764511e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,9.836418757913634e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,0.0004665971791837,286.6943054199219,294.1499938964844,292.73028564453125,292.17266845703125,292.25958251953125,292.4863586425781,287.1065368652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099526590202,0.0046212514862418,-0.0036259857006371,-0.0082470327615737,0.0,0.0,0.0,-0.0058381855487823,60.0,8.772014617919922,-0.0,-6.75363693858344e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,9.341310942545532e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,9.83685240498744e-05,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,7.265466410899535e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,9.836851677391678e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,0.000466617726488,286.6958312988281,294.1499938964844,292.75958251953125,292.18585205078125,292.2643127441406,292.5128479003906,287.10943603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995309674181,0.0046257087960839,-0.0036303992383182,-0.0082559026777744,0.0,0.0,0.0,-0.005839173682034,60.0,8.793523788452148,-0.0,-6.754231662853273e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,9.34246418182738e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,9.838066762313248e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,7.266363536473364e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,9.838066762313248e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,0.0004666753520723,286.6988830566406,294.1499938964844,292.81842041015625,292.21148681640625,292.2742004394531,292.5664978027344,287.1152648925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954319102689,0.0046382062137126,-0.003642774419859,-0.0082807736471295,0.0,0.0,0.0,-0.0058419443666934,60.0,8.835844993591309,-0.0,-6.755898596111366e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,9.34246418182738e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,9.838066762313248e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,7.266363536473364e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,9.838066762313248e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,0.0004666753520723,286.6988830566406,294.1499938964844,292.81842041015625,292.21148681640625,292.2742004394531,292.5664978027344,287.1152648925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954319102689,0.0046382062137126,-0.003642774419859,-0.0082807736471295,0.0,0.0,0.0,-0.0058419443666934,60.0,8.835844993591309,-0.0,-6.755898596111366e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,9.34454146772623e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,9.84025391517207e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,7.267978799063712e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391540527344,0.0,0.0,9.840253187576307e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.000466779078124,286.70196533203125,294.1499938964844,292.87750244140625,292.2362976074219,292.28533935546875,292.6219787597656,287.12115478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995653681457,0.0046607162803411,-0.0036650625988841,-0.0083255684003233,0.0,0.0,0.0,-0.0058469418436288,60.0,8.876532554626465,-0.0,-6.758902060255424e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,9.34454146772623e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,9.84025391517207e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,7.267978799063712e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391540527344,0.0,0.0,9.840253187576307e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.000466779078124,286.70196533203125,294.1499938964844,292.87750244140625,292.2362976074219,292.28533935546875,292.6219787597656,287.12115478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995653681457,0.0046607162803411,-0.0036650625988841,-0.0083255684003233,0.0,0.0,0.0,-0.0058469418436288,60.0,8.876532554626465,-0.0,-6.758902060255424e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.34689524001442e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.842732833931224e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,7.269809429999441e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,9.842732833931224e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,0.0004668966867029,286.705078125,294.1499938964844,292.93682861328125,292.2603759765625,292.29693603515625,292.6778564453125,287.1270446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959038579836,0.0046862307935953,-0.0036903270520269,-0.0083763441070914,0.0,0.0,0.0,-0.0058526000939309,60.0,8.916555404663086,-0.0,-6.762307691587921e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.34689524001442e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.842732833931224e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,7.269809429999441e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,9.842732833931224e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,0.0004668966867029,286.705078125,294.1499938964844,292.93682861328125,292.2603759765625,292.29693603515625,292.6778564453125,287.1270446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959038579836,0.0046862307935953,-0.0036903270520269,-0.0083763441070914,0.0,0.0,0.0,-0.0058526000939309,60.0,8.916555404663086,-0.0,-6.762307691587921e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,9.350269101560116e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,9.846284956438468e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,7.272433140315115e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475158691406,0.0,0.0,9.846284956438468e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,0.0004670651978813,286.70819091796875,294.1499938964844,292.9962463378906,292.28387451171875,292.3099365234375,292.7353820800781,287.13299560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996263930574,0.0047227945178747,-0.0037265308201313,-0.0084491055458784,0.0,0.0,0.0,-0.0058607165701687,60.0,8.955650329589844,-0.0,-6.767189120182594e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,9.350269101560116e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,9.846284956438468e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,7.272433140315115e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475158691406,0.0,0.0,9.846284956438468e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,0.0004670651978813,286.70819091796875,294.1499938964844,292.9962463378906,292.28387451171875,292.3099365234375,292.7353820800781,287.13299560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996263930574,0.0047227945178747,-0.0037265308201313,-0.0084491055458784,0.0,0.0,0.0,-0.0058607165701687,60.0,8.955650329589844,-0.0,-6.767189120182594e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,9.35197385842912e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,9.848080662777647e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,7.273759547388181e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,9.848079935181886e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,0.0004671503556892,286.7097473144531,294.1499938964844,293.0260009765625,292.2954406738281,292.3164978027344,292.7641906738281,287.1359558105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964454220607,0.0047412752173841,-0.0037448296789079,-0.0084858816117048,0.0,0.0,0.0,-0.0058648167178034,60.0,8.97508716583252,-0.0,-6.769656835103889e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,9.35393400141038e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,9.85014412435703e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,7.275283860508353e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,9.85014412435703e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,0.0004672482609748,286.7113037109375,294.1499938964844,293.0557556152344,292.3069152832031,292.3233642578125,292.7933349609375,287.1389465332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966543875634,0.0047625182196497,-0.0037658638320863,-0.0085281562060117,0.0,0.0,0.0,-0.0058695310726761,60.0,8.994393348693848,-0.0,-6.772494032247779e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,9.35817079152912e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,9.854606469161808e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,7.278579141711816e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,9.854606469161808e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,0.0004674599331337,286.7144470214844,294.1499938964844,293.115234375,292.32958984375,292.3375244140625,292.8520202636719,287.1449279785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971052641049,0.0048084468580782,-0.0038113417103886,-0.0086195552721619,0.0,0.0,0.0,-0.0058797197416424,60.0,9.03286361694336,-0.0,-6.778630989856539e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,9.35817079152912e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,9.854606469161808e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,7.278579141711816e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,9.854606469161808e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,0.0004674599331337,286.7144470214844,294.1499938964844,293.115234375,292.32958984375,292.3375244140625,292.8520202636719,287.1449279785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971052641049,0.0048084468580782,-0.0038113417103886,-0.0086195552721619,0.0,0.0,0.0,-0.0058797197416424,60.0,9.03286361694336,-0.0,-6.778630989856539e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,9.36321885092184e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,9.859922283794732e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,7.28250524844043e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,9.85992155619897e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.0,0.0,0.0004677120887208,286.71759033203125,294.1499938964844,293.1746826171875,292.3520812988281,292.3529052734375,292.9117736816406,287.1509704589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997643568553,0.0048631634563207,-0.003865520004183,-0.0087284408509731,0.0,0.0,0.0,-0.0058918632566928,60.0,9.071345329284668,-0.0,-6.785945316778452e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,9.36321885092184e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,9.859922283794732e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,7.28250524844043e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,9.85992155619897e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.0,0.0,0.0004677120887208,286.71759033203125,294.1499938964844,293.1746826171875,292.3520812988281,292.3529052734375,292.9117736816406,287.1509704589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997643568553,0.0048631634563207,-0.003865520004183,-0.0087284408509731,0.0,0.0,0.0,-0.0058918632566928,60.0,9.071345329284668,-0.0,-6.785945316778452e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,9.368429891765118e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,9.865409811027348e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,7.286558684427291e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,9.865409083431588e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,0.0004679723933804,286.7207336425781,294.1499938964844,293.23394775390625,292.37451171875,292.3685607910156,292.97174072265625,287.1570129394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981981711462,0.004919646307826,-0.0039214482530951,-0.0088408421725034,0.0,0.0,0.0,-0.0059043932706117,60.0,9.109792709350586,-0.0,-6.793499807145055e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,9.368429891765118e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,9.865409811027348e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,7.286558684427291e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,9.865409083431588e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,0.0004679723933804,286.7207336425781,294.1499938964844,293.23394775390625,292.37451171875,292.3685607910156,292.97174072265625,287.1570129394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981981711462,0.004919646307826,-0.0039214482530951,-0.0088408421725034,0.0,0.0,0.0,-0.0059043932706117,60.0,9.109792709350586,-0.0,-6.793499807145055e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,9.374558430863544e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,9.871863585431127e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,7.291325164260343e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,9.871862857835369e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.000468278536573,286.72393798828125,294.1499938964844,293.29302978515625,292.39697265625,292.38592529296875,293.0326843261719,287.1631164550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988517267629,0.0049860784783959,-0.0039872271008789,-0.0089730415493249,0.0,0.0,0.0,-0.0059191375039517,60.0,9.149157524108888,-0.0,-6.80239082839762e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,9.374558430863544e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,9.871863585431127e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,7.291325164260343e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,9.871862857835369e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.000468278536573,286.72393798828125,294.1499938964844,293.29302978515625,292.39697265625,292.38592529296875,293.0326843261719,287.1631164550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988517267629,0.0049860784783959,-0.0039872271008789,-0.0089730415493249,0.0,0.0,0.0,-0.0059191375039517,60.0,9.149157524108888,-0.0,-6.80239082839762e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,9.377477545058356e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,9.87493694992736e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,7.293595263035968e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,9.87493694992736e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0004684243467636,286.7255249023437,294.1499938964844,293.3224792480469,292.4082946777344,292.3944396972656,293.0631103515625,287.1661376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009991625556722,0.0050177169032394,-0.0040185539983212,-0.0090360017493367,0.0,0.0,0.0,-0.0059261573478579,60.0,9.168633460998535,-0.0,-6.806627084188221e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,9.380621486343443e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,9.878248238237576e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,7.296040712390095e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,9.878247510641812e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,0.0004685813910327,286.7271423339844,294.1499938964844,293.3518371582031,292.419677734375,292.4032897949219,293.0936889648437,287.1692199707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999497831799,0.0050517967902123,-0.0040522990748286,-0.0091038197278976,0.0,0.0,0.0,-0.0059337206184864,60.0,9.188444137573242,-0.0,-6.81119232126548e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.387089085066692e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,9.88505853456445e-05,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,7.30107058188878e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,9.885057806968688e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,0.0004689044435508,286.7303466796875,294.1499938964844,293.4102783203125,292.4427185058594,292.4215087890625,293.15496826171875,287.17535400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000186544843,0.0051218951120972,-0.0041217086836695,-0.0092433150857687,0.0,0.0,0.0,-0.0059492737054824,60.0,9.22851848602295,-0.0,-6.820586406774964e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.387089085066692e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,9.88505853456445e-05,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,7.30107058188878e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,9.885057806968688e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,0.0004689044435508,286.7303466796875,294.1499938964844,293.4102783203125,292.4427185058594,292.4215087890625,293.15496826171875,287.17535400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000186544843,0.0051218951120972,-0.0041217086836695,-0.0092433150857687,0.0,0.0,0.0,-0.0059492737054824,60.0,9.22851848602295,-0.0,-6.820586406774964e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,9.393822256242856e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,9.892148955259472e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,7.306307816179469e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,9.892148227663712e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,0.0004692407674156,286.7336120605469,294.1499938964844,293.46832275390625,292.4662475585937,292.4408569335937,293.2163391113281,287.1815490722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010009041288867,0.0051948786713182,-0.0041939746588468,-0.0093885511159896,0.0,0.0,0.0,-0.005965469405055,60.0,9.270097732543944,-0.0,-6.83037413296006e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,9.393822256242856e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,9.892148955259472e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,7.306307816179469e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,9.892148227663712e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,0.0004692407674156,286.7336120605469,294.1499938964844,293.46832275390625,292.4662475585937,292.4408569335937,293.2163391113281,287.1815490722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010009041288867,0.0051948786713182,-0.0041939746588468,-0.0093885511159896,0.0,0.0,0.0,-0.005965469405055,60.0,9.270097732543944,-0.0,-6.83037413296006e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,9.400597627973184e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,9.89928375929594e-05,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,7.311577792279422e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58502197265625,0.0,0.0,9.89928303170018e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0004695792449638,286.7368469238281,294.1499938964844,293.5259094238281,292.4904479980469,292.4608764648437,293.277587890625,287.187744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016260202974,0.0052683209069073,-0.0042666946537792,-0.0095346989110112,0.0,0.0,0.0,-0.0059817656874656,60.0,9.312703132629396,-0.0,-6.840230071247788e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,9.400597627973184e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,9.89928375929594e-05,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,7.311577792279422e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58502197265625,0.0,0.0,9.89928303170018e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0004695792449638,286.7368469238281,294.1499938964844,293.5259094238281,292.4904479980469,292.4608764648437,293.277587890625,287.187744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016260202974,0.0052683209069073,-0.0042666946537792,-0.0095346989110112,0.0,0.0,0.0,-0.0059817656874656,60.0,9.312703132629396,-0.0,-6.840230071247788e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,9.407410107087344e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,9.906457853503524e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59698486328125,0.0,0.0,7.31687614461407e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,9.906457125907764e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0004699195269495,286.7401428222656,294.1499938964844,293.5829162597656,292.5154113769531,292.4814758300781,293.33843994140625,287.1940002441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023516369983,0.0053421603515744,-0.0043398085981607,-0.009681636467576,0.0,0.0,0.0,-0.0059981499798595,60.0,9.356573104858398,-0.0,-6.850147116210793e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,9.407410107087344e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,9.906457853503524e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59698486328125,0.0,0.0,7.31687614461407e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,9.906457125907764e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0004699195269495,286.7401428222656,294.1499938964844,293.5829162597656,292.5154113769531,292.4814758300781,293.33843994140625,287.1940002441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023516369983,0.0053421603515744,-0.0043398085981607,-0.009681636467576,0.0,0.0,0.0,-0.0059981499798595,60.0,9.356573104858398,-0.0,-6.850147116210793e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,9.41078396863304e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,9.910010703606532e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,7.319500582525507e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,9.91000997601077e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,0.0004700880672316,286.7417907714844,294.1499938964844,293.6112060546875,292.5282287597656,292.491943359375,293.3687744140625,287.1971435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010027110110968,0.0053787301294505,-0.004376018885523,-0.0097544100135564,0.0,0.0,0.0,-0.0060062641277909,60.0,9.378949165344238,-0.0,-6.85506122977131e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,9.414119267603382e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,9.913522808346896e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,7.322094461414963e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,9.913522808346896e-05,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.000470254686661,286.7434387207031,294.1499938964844,293.6393127441406,292.54132080078125,292.5025329589844,293.39898681640625,287.20025634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003066310659,0.0054148845374584,-0.00441181845963,-0.0098263556137681,0.0,0.0,0.0,-0.0060142860747873,60.0,9.401617050170898,-0.0,-6.859921342083909e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,9.420655987923964e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,9.920405864249916e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,7.327178172999993e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,9.920405136654152e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0004705811734311,286.7467346191406,294.1499938964844,293.6950378417969,292.5683288574219,292.52398681640625,293.4592590332031,287.20654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037625906988,0.0054857283830642,-0.00448196567595,-0.0099673317745327,0.0,0.0,0.0,-0.0060300063341856,60.0,9.447704315185549,-0.0,-6.869449720170452e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,9.420655987923964e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,9.920405864249916e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,7.327178172999993e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,9.920405136654152e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0004705811734311,286.7467346191406,294.1499938964844,293.6950378417969,292.5683288574219,292.52398681640625,293.4592590332031,287.20654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037625906988,0.0054857283830642,-0.00448196567595,-0.0099673317745327,0.0,0.0,0.0,-0.0060300063341856,60.0,9.447704315185549,-0.0,-6.869449720170452e-08,0.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.050000000745058,9.42660408327356e-05,298.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.050000000745058,9.926669736159964e-05,298.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.050000000745058,7.331804954446852e-05,298.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017150878906,0.0,0.050000000745058,9.926669736159964e-05,298.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.050000000745058,0.00047087832354,286.75006103515625,285.4460144042969,293.75,292.5965881347656,292.54608154296875,293.5189819335937,287.2128601074219,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010043964721262,0.0055502038449049,-0.0045458073727786,-0.0100956344977021,0.0,0.0,0.0,-0.0060443133115768,60.0,9.495494842529297,-0.0,-6.878126868059553e-08,1.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.050000000745058,9.42660408327356e-05,298.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.050000000745058,9.926669736159964e-05,298.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.050000000745058,7.331804954446852e-05,298.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017150878906,0.0,0.050000000745058,9.926669736159964e-05,298.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.050000000745058,0.00047087832354,286.75006103515625,285.4460144042969,293.75,292.5965881347656,292.54608154296875,293.5189819335937,287.2128601074219,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010043964721262,0.0055502038449049,-0.0045458073727786,-0.0100956344977021,0.0,0.0,0.0,-0.0060443133115768,60.0,9.495494842529297,-0.0,-6.878126868059553e-08,1.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.6353552341461182,0.050000000745058,0.0408688858151435,298.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318298339844,0.6353552341461182,0.050000000745058,0.0430369041860103,298.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.6353552341461182,0.050000000745058,0.0317869111895561,298.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.6353552341461182,0.050000000745058,0.0430369041860103,298.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.6353552341461182,0.050000000745058,0.204148530960083,287.1144104003906,285.4121398925781,293.7773132324219,292.6110534667969,296.1493225097656,297.6324768066406,287.41339111328125,1.0,0.1097072213888168,0.0097740273922681,1.0,1.0,1.0,-0.4377504885196686,0.1905491650104522,0.2472013086080551,0.0605651922523975,0.0,0.0,0.0,10.175811767578123,60.0,1178.8402099609375,0.0,12.283740043640137,1.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.890625,0.6316144466400146,0.050000000745058,0.0452444218099117,298.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.890625,0.6316144466400146,0.050000000745058,0.047644555568695,298.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.89068603515625,0.6316144466400146,0.050000000745058,0.0351901054382324,298.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905944824219,0.6316144466400146,0.050000000745058,0.047644555568695,298.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.890625,0.6316144466400146,0.050000000745058,0.2260052561759948,287.9955749511719,285.3782043457031,293.8046569824219,292.62548828125,296.5856628417969,298.6779479980469,288.6844787597656,1.0,0.1210511475801467,0.0195480547845363,1.0,1.0,1.0,-0.4820848703384399,0.2087860703468322,0.2732987999916076,0.0698980242013931,0.0,0.0,0.0,12.56346607208252,60.0,2445.231689453125,0.0,16.67230987548828,1.0,281.0111083984375,283.8250427246094,297.15777587890625,299.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.67335313272062e-21,-2.836676768308702e-21,-2.83667656636031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
