time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820180,298.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.5712119936943054,0.050000000745058,0.0456793531775474,298.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.5712119936943054,0.050000000745058,0.0481025576591491,298.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.5712119936943054,0.050000000745058,0.0355283878743648,298.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.5712119936943054,0.050000000745058,0.0481025576591491,298.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.5712119936943054,0.050000000745058,0.2281778305768966,287.68408203125,285.3102111816406,293.8594970703125,292.654296875,296.5718688964844,298.6562805175781,286.5833435058594,1.0,0.1405318528413772,0.0390961095690727,1.0,1.0,1.0,-0.486722856760025,0.2107643634080886,0.2759584784507751,0.070740021765232,1.0,1.0,0.0,20.06416702270508,60.0,12943.6123046875,0.0,23.16596984863281,1.0,281.8876953125,286.28485107421875,297.9182434082031,299.0992736816406,293.1499938964844,293.1499938964844,283.1499938964844,1811.415283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937100172042846,1.0,0.0,0.0,0.8963927030563354,0.8963945508003235,5.574208472580722e-08,4.262526988983154,4.262516975402832,9.81489120022161e-06,0.0,0.0,-0.0,5015.93994140625,0.0,22.24405860900879,1894.9716796875,0.0,264.7704467773437,0.2322971373796463,1.0,0.0,3.0,1.0,0.0
17820240,298.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.5712119936943054,0.050000000745058,0.0456793531775474,298.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.5712119936943054,0.050000000745058,0.0481025576591491,298.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.5712119936943054,0.050000000745058,0.0355283878743648,298.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.5712119936943054,0.050000000745058,0.0481025576591491,298.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.5712119936943054,0.050000000745058,0.2281778305768966,287.68408203125,285.3102111816406,293.8594970703125,292.654296875,296.5718688964844,298.6562805175781,286.5833435058594,1.0,0.1405318528413772,0.0390961095690727,1.0,1.0,1.0,-0.486722856760025,0.2107643634080886,0.2759584784507751,0.070740021765232,1.0,1.0,0.0,20.06416702270508,60.0,12943.6123046875,0.0,23.16596984863281,1.0,281.8876953125,286.28485107421875,297.9182434082031,299.0992736816406,293.1499938964844,293.1499938964844,283.1499938964844,1811.415283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937100172042846,1.0,0.0,0.0,0.8963927030563354,0.8963945508003235,5.574208472580722e-08,4.262526988983154,4.262516975402832,9.81489120022161e-06,0.0,0.0,-0.0,5015.93994140625,0.0,22.24405860900879,1894.9716796875,0.0,264.7704467773437,0.2322971373796463,1.0,0.0,3.0,1.0,0.0
17820300,298.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.5494579672813416,0.050000000745058,0.0458163656294345,298.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.5494579672813416,0.050000000745058,0.0482468381524086,298.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.5494579672813416,0.050000000745058,0.0356349498033523,298.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.5494579672813416,0.050000000745058,0.0482468381524086,298.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.5494579672813416,0.050000000745058,0.2288622260093689,285.9141845703125,285.276123046875,293.8869934082031,292.6686706542969,296.55767822265625,298.6108703613281,285.3548889160156,1.0,0.1489291787147522,0.0488701350986957,1.0,1.0,1.0,-0.488182783126831,0.2113935351371765,0.2767892479896545,0.0709917545318603,1.0,1.0,0.0,23.72471809387207,60.0,11829.728515625,0.0,26.31427574157715,1.0,282.40069580078125,284.9836730957031,297.12017822265625,298.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,3124.99267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000015497207642,1.0,0.0,0.0,1.1774661540985107,1.1774685382843018,9.261475497623908e-08,4.265827655792236,4.265817642211914,9.78675416263286e-06,0.0,0.0,-0.0,3707.041015625,0.0,49.97439956665039,1895.4239501953125,0.0,506.9269714355469,0.2978682219982147,1.0,0.0,3.0,1.0,0.0
17820360,298.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.5326789021492004,0.050000000745058,0.0459472648799419,298.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.5326789021492004,0.050000000745058,0.0483846850693225,298.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.5326789021492004,0.050000000745058,0.0357367619872093,298.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.5326789021492004,0.050000000745058,0.0483846850693225,298.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.5326789021492004,0.050000000745058,0.2295161038637161,285.1206970214844,285.2420349121094,293.9144897460937,292.6830139160156,296.50439453125,298.5598449707031,284.9453125,1.0,0.1564914137125015,0.2390961050987243,1.0,0.800000011920929,1.0,-0.4895776510238647,0.2177811563014984,0.2717964947223663,0.0769807621836662,0.6467934846878052,0.6467934846878052,0.0,27.225505828857425,60.0,10757.0244140625,0.0,29.343280792236328,1.0,282.7550048828125,284.65557861328125,296.3399963378906,297.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,8398.8818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242429375648499,1.0,0.0,0.0,1.3212379217147827,1.3212417364120483,1.1648449316226109e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,3304.239013671875,0.0,82.69129943847656,1895.436767578125,0.0,587.16796875,0.3398922681808471,1.0,0.0,3.0,1.0,0.0
17820420,298.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5160485506057739,0.050000000745058,0.0461116172373294,298.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5160485506057739,0.050000000745058,0.0485577508807182,298.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5160485506057739,0.050000000745058,0.0358645915985107,298.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5160485506057739,0.050000000745058,0.0485577508807182,298.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5160485506057739,0.050000000745058,0.2303370684385299,285.0163269042969,285.1958923339844,293.95172119140625,292.70233154296875,296.0790405273437,298.494384765625,285.1336975097656,1.0,0.1654782444238662,0.4960513114929199,1.0,0.5298421382904053,1.0,-0.4913288652896881,0.2775522172451019,0.2137766629457473,0.1359909772872924,0.5089626908302307,0.5089626908302307,0.0,31.62747001647949,60.0,9441.6025390625,0.0,33.183956146240234,1.0,282.964599609375,285.09796142578125,295.6365661621094,296.4918212890625,293.1499938964844,293.1499938964844,283.1499938964844,19669.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874586164951324,1.0,0.0,0.0,0.9676963090896606,0.9677010774612428,6.248441053458009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3045.34912109375,0.0,62.6373176574707,1895.4371337890625,0.0,469.9136657714844,0.3191860914230346,1.0,0.0,3.0,1.0,0.0
17820480,298.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.5099260210990906,0.050000000745058,0.0461845658719539,298.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.5099260210990906,0.050000000745058,0.0486345700919628,298.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.5099260210990906,0.050000000745058,0.0359213277697563,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.5099260210990906,0.050000000745058,0.0486345700919628,298.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.5099260210990906,0.050000000745058,0.2307014614343643,285.16705322265625,285.1736755371094,293.9696044921875,292.71160888671875,295.4730529785156,298.4676513671875,285.2644958496094,1.0,0.1693321615457534,0.6195480823516846,1.0,0.4000000059604645,1.0,-0.4921058714389801,0.35484379529953,0.1372620910406112,0.2126948982477188,0.6045159101486206,0.6045159101486206,0.0,33.588218688964844,60.0,10176.791015625,-0.0,34.911643981933594,1.0,283.0167541503906,285.2318115234375,295.4596862792969,296.28814697265625,293.1499938964844,293.1499938964844,283.1499938964844,16019.0712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457785815000534,1.0,0.0,0.0,1.0981168746948242,1.0981212854385376,8.04619517680294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.321044921875,0.0,70.48152160644531,1895.4371337890625,0.0,392.9314575195313,0.3292369842529297,1.0,0.0,3.0,1.0,0.0
17820540,298.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.4958014190196991,0.050000000745058,0.0463874824345111,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.4958014190196991,0.050000000745058,0.0488482527434825,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.4958014190196991,0.050000000745058,0.0360791534185409,298.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.4958014190196991,0.050000000745058,0.0488482527434825,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.4958014190196991,0.050000000745058,0.2317150831222534,285.1065979003906,285.1051025390625,294.0249328613281,292.7401428222656,294.03887939453125,298.4027099609375,285.04547119140625,1.0,0.1795403510332107,1.0,1.0,0.0,1.0,-0.4942679405212402,0.4942655563354492,2.3918546503409743e-06,0.3507865667343139,0.6521202921867371,0.6521202921867371,0.0,39.03346252441406,60.0,10873.6259765625,-0.0,39.72786712646485,1.0,283.1146240234375,284.9490051269531,295.4507751464844,296.2597045898437,293.1499938964844,293.1499938964844,283.1499938964844,13860.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920933902263641,1.0,0.0,0.0,1.4170609712600708,1.4170660972595217,1.3398941689501953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.29736328125,0.0,114.2157745361328,1895.4371337890625,0.0,262.0093078613281,0.379997044801712,1.0,0.0,3.0,1.0,0.0
17820600,298.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.4958014190196991,0.050000000745058,0.0463874824345111,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.4958014190196991,0.050000000745058,0.0488482527434825,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.4958014190196991,0.050000000745058,0.0360791534185409,298.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.4958014190196991,0.050000000745058,0.0488482527434825,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.4958014190196991,0.050000000745058,0.2317150831222534,285.1065979003906,285.1051025390625,294.0249328613281,292.7401428222656,294.03887939453125,298.4027099609375,285.04547119140625,1.0,0.1795403510332107,1.0,1.0,0.0,1.0,-0.4942679405212402,0.4942655563354492,2.3918546503409743e-06,0.3507865667343139,0.6521202921867371,0.6521202921867371,0.0,39.03346252441406,60.0,10873.6259765625,-0.0,39.72786712646485,1.0,283.1146240234375,284.9490051269531,295.4507751464844,296.2597045898437,293.1499938964844,293.1499938964844,283.1499938964844,13860.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920933902263641,1.0,0.0,0.0,1.4170609712600708,1.4170660972595217,1.3398941689501953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.29736328125,0.0,114.2157745361328,1895.4371337890625,0.0,262.0093078613281,0.379997044801712,1.0,0.0,3.0,1.0,0.0
17820660,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.486083984375,0.050000000745058,0.0465562939643859,298.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.486083984375,0.050000000745058,0.0490260198712348,298.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.486083984375,0.050000000745058,0.0362104512751102,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.486083984375,0.050000000745058,0.0490260198712348,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.486083984375,0.050000000745058,0.232558324933052,285.0448303222656,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3555603027344,285.05743408203125,1.0,0.1875040829181671,1.0,1.0,0.0,1.0,-0.4960675537586212,0.4960671961307525,3.533753556439479e-07,0.3520016074180603,0.6450507044792175,0.6450507044792175,0.0,43.54642105102539,48.0,10859.8154296875,-0.0,43.73054504394531,1.0,283.1410522460937,285.0156555175781,295.6097106933594,296.39166259765625,293.1499938964844,293.1499938964844,283.1499938964844,16713.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596519529819488,1.0,0.0,0.0,1.3895344734191897,1.3895400762557983,1.288344719796442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.01123046875,0.0,117.33527374267578,1895.4371337890625,0.0,209.364501953125,0.384246289730072,1.0,0.0,3.0,1.0,0.0
17820720,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.486083984375,0.050000000745058,0.0465562939643859,298.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.486083984375,0.050000000745058,0.0490260198712348,298.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.486083984375,0.050000000745058,0.0362104512751102,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.486083984375,0.050000000745058,0.0490260198712348,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.486083984375,0.050000000745058,0.232558324933052,285.0448303222656,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3555603027344,285.05743408203125,1.0,0.1875040829181671,1.0,1.0,0.0,1.0,-0.4960675537586212,0.4960671961307525,3.533753556439479e-07,0.3520016074180603,0.6450507044792175,0.6450507044792175,0.0,43.54642105102539,48.0,10859.8154296875,-0.0,43.73054504394531,1.0,283.1410522460937,285.0156555175781,295.6097106933594,296.39166259765625,293.1499938964844,293.1499938964844,283.1499938964844,16713.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596519529819488,1.0,0.0,0.0,1.3895344734191897,1.3895400762557983,1.288344719796442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.01123046875,0.0,117.33527374267578,1895.4371337890625,0.0,209.364501953125,0.384246289730072,1.0,0.0,3.0,1.0,0.0
17820780,298.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.4839745461940765,0.050000000745058,0.046595100313425,298.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.4839745461940765,0.050000000745058,0.0490668825805187,298.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.4839745461940765,0.050000000745058,0.0362406335771083,298.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.4839745461940765,0.050000000745058,0.0490668825805187,298.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.4839745461940765,0.050000000745058,0.2327521741390228,285.0491027832031,284.9965515136719,294.1091613769531,292.7833251953125,294.1029357910156,298.336669921875,285.03350830078125,1.0,0.1889551281929016,1.0,1.0,0.0,1.0,-0.4964812695980072,0.4964809119701385,3.536934798376024e-07,0.35223388671875,0.6833969354629517,0.6833969354629517,0.0,44.58339309692383,48.0,11094.6376953125,-0.0,44.65427017211914,1.0,283.14581298828125,284.9436340332031,295.7186279296875,296.5252990722656,293.1499938964844,293.1499938964844,283.1499938964844,14797.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572950959205627,1.0,0.0,0.0,1.4960941076278689,1.4960997104644775,1.4935206138488868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.12060546875,0.0,132.4130859375,1895.4371337890625,0.0,205.68582153320312,0.4001680910587311,1.0,0.0,3.0,1.0,0.0
17820840,298.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.4838174283504486,0.050000000745058,0.0465980060398578,298.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.4838174283504486,0.050000000745058,0.049069944769144,298.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.4838174283504486,0.050000000745058,0.0362428948283195,298.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.4838174283504486,0.050000000745058,0.049069944769144,298.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.4838174283504486,0.050000000745058,0.2327666878700256,285.0091857910156,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32244873046875,284.9833679199219,1.0,0.1889282763004303,1.0,1.0,0.0,1.0,-0.4965123534202575,0.4965119957923889,3.536861470365693e-07,0.3521817922592163,0.6930213570594788,0.6930213570594788,0.0,44.66036987304688,36.0,11139.9580078125,-0.0,44.72293472290039,1.0,283.14794921875,284.8719482421875,295.8052062988281,296.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,14825.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623639345169067,1.0,0.0,0.0,1.560078740119934,1.560084581375122,1.624001555455834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.30126953125,0.0,146.0935516357422,1895.4371337890625,0.0,213.61376953125,0.4129830598831177,1.0,0.0,3.0,1.0,0.0
17820900,298.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4850252866744995,0.050000000745058,0.0465757139027118,298.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4850252866744995,0.050000000745058,0.0490464679896831,298.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4850252866744995,0.050000000745058,0.0362255536019802,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4850252866744995,0.050000000745058,0.0490464679896831,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4850252866744995,0.050000000745058,0.232655331492424,284.9615173339844,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.30963134765625,284.9425354003906,1.0,0.1877404451370239,1.0,1.0,0.0,1.0,-0.4962748885154724,0.4962745606899261,3.5344575621820695e-07,0.351919949054718,0.6811959743499756,0.6811959743499756,0.0,44.06341171264648,36.0,11127.1279296875,-0.0,44.19098663330078,1.0,283.1490783691406,284.826416015625,295.86627197265625,296.7059631347656,293.1499938964844,293.1499938964844,283.1499938964844,15816.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705430030822754,1.0,0.0,0.0,1.5923056602478027,1.5923117399215698,1.6917893219670077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.7333984375,0.0,156.55091857910156,1895.4371337890625,0.0,226.55870056152344,0.4217147529125213,1.0,0.0,3.0,1.0,0.0
17820960,298.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4875301122665405,0.050000000745058,0.0465300008654594,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4875301122665405,0.050000000745058,0.0489983297884464,298.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4875301122665405,0.050000000745058,0.0361899994313716,298.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4875301122665405,0.050000000745058,0.0489983297884464,297.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.4875301122665405,0.050000000745058,0.2324269860982895,284.93389892578125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2988586425781,284.92852783203125,1.0,0.1854615807533264,1.0,1.0,0.0,1.0,-0.4957878589630127,0.495787501335144,3.529905825416791e-07,0.3514667451381683,0.6612802743911743,0.6612802743911743,0.0,42.84005355834961,25.0,11064.3876953125,-0.0,43.10235977172852,1.0,283.1495666503906,284.8226623535156,295.8948059082031,296.7428283691406,293.1499938964844,293.1499938964844,283.1499938964844,17449.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784816563129425,1.0,0.0,0.0,1.5773451328277588,1.5773515701293943,1.6601482855094218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.00830078125,0.0,158.41604614257812,1895.4371337890625,0.0,239.3568115234375,0.4226149022579193,1.0,0.0,3.0,1.0,0.0
17821020,298.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.492583155632019,0.050000000745058,0.0464410744607448,298.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.492583155632019,0.050000000745058,0.0489046871662139,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.492583155632019,0.1653239727020263,0.0361208356916904,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.492583155632019,0.050000000745058,0.0489046871662139,297.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.492583155632019,0.050000000745058,0.2319827824831009,284.9344787597656,284.95001220703125,294.2279968261719,292.84375,294.2217712402344,298.2873229980469,284.9394226074219,1.0,0.1810832321643829,1.0,1.0,0.0,1.0,-0.4948403537273407,0.494839996099472,3.521260794059345e-07,0.3506305515766144,0.6536064743995667,0.6536064743995667,0.0,40.4608039855957,25.0,11048.244140625,-0.0,40.99103927612305,1.0,283.1498413085937,284.8432006835937,295.9010009765625,296.7569274902344,293.1499938964844,293.1499938964844,283.1499938964844,18212.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859477341175079,1.0,0.0,0.0,1.5564171075820925,1.556423544883728,1.6163870952823345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.8388671875,0.0,156.0948486328125,1895.4371337890625,0.0,251.6569061279297,0.4206541776657104,1.0,0.0,3.0,1.0,0.0
17821080,298.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5036105513572693,0.050000000745058,0.0462687201797962,298.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5036105513572693,0.050000000745058,0.0487231910228729,298.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7176762223243713,0.1664776504039764,0.0946466922760009,298.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5036105513572693,0.050000000745058,0.0487231910228729,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5036105513572693,0.050000000745058,0.2311218529939651,284.9518737792969,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2787475585937,284.9949951171875,1.0,0.1793607920408249,1.0,1.0,0.0,1.0,-0.5633022785186768,0.5633018612861633,4.120561811760126e-07,0.4013715982437134,0.6630279421806335,0.6630279421806335,0.0,36.38261413574219,28.0,11907.859375,-0.0,45.0892448425293,1.0,283.14990234375,284.91729736328125,295.9013671875,296.7689208984375,293.1499938964844,293.1499938964844,283.1499938964844,17976.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884780406951904,1.0,0.0,0.0,1.5590428113937378,1.5590492486953735,1.621845626686991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.07275390625,0.0,155.93756103515625,1895.4371337890625,0.0,255.8925018310547,0.4208904206752777,1.0,0.0,3.0,1.0,0.0
17821140,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310546875,0.7939715385437012,0.157200887799263,0.1441291719675064,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306128859519958,0.050000000745058,0.0484030395746231,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.7980970740318298,0.1614704132080078,0.1138060167431831,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306128859519958,0.1495259553194046,0.0484030395746231,297.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306128859519958,0.050000000745058,0.2296031862497329,285.329345703125,284.95001220703125,294.30126953125,292.8807373046875,294.296875,298.13232421875,285.3182983398437,1.0,0.1796064227819442,1.0,1.0,0.0,1.0,-0.7012300491333008,0.7012295126914978,5.471621307151509e-07,0.5071131587028503,1.0,1.0,0.0,29.447525024414062,25.0,15473.1591796875,-0.0,54.819583892822266,1.0,283.1499938964844,285.0622863769531,296.0700988769531,297.1542663574219,293.1499938964844,293.1499938964844,283.1499938964844,8831.4404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221476912498474,1.0,0.0,0.0,1.9678471088409424,1.9678537845611568,2.583902301012131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9658203125,0.0,233.6752471923828,1895.4371337890625,0.0,316.5385131835937,0.4922472536563873,1.0,0.0,3.0,1.0,0.0
17821200,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310546875,0.7939715385437012,0.157200887799263,0.1441291719675064,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306128859519958,0.050000000745058,0.0484030395746231,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.7980970740318298,0.1614704132080078,0.1138060167431831,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306128859519958,0.1495259553194046,0.0484030395746231,297.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.5306128859519958,0.050000000745058,0.2296031862497329,285.329345703125,284.95001220703125,294.30126953125,292.8807373046875,294.296875,298.13232421875,285.3182983398437,1.0,0.1796064227819442,1.0,1.0,0.0,1.0,-0.7012300491333008,0.7012295126914978,5.471621307151509e-07,0.5071131587028503,1.0,1.0,0.0,29.447525024414062,25.0,15473.1591796875,-0.0,54.819583892822266,1.0,283.1499938964844,285.0622863769531,296.0700988769531,297.1542663574219,293.1499938964844,293.1499938964844,283.1499938964844,8831.4404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221476912498474,1.0,0.0,0.0,1.9678471088409424,1.9678537845611568,2.583902301012131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9658203125,0.0,233.6752471923828,1895.4371337890625,0.0,316.5385131835937,0.4922472536563873,1.0,0.0,3.0,1.0,0.0
17821260,297.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.8857691884040833,0.1561415344476699,0.1403949111700058,297.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.8690304756164551,0.1481633633375167,0.1397524774074554,298.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9018569588661194,0.1654747277498245,0.115075409412384,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.8686128258705139,0.1455067247152328,0.1395520865917205,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.6101599931716919,0.050000000745058,0.2272212505340576,285.4990539550781,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0245666503906,285.5281677246094,1.0,0.1832481175661087,1.0,1.0,0.0,1.0,-0.9144795536994934,0.9144787788391112,8.017174764063384e-07,0.6782798171043396,1.0,1.0,0.0,18.925148010253903,25.0,19333.6171875,-0.0,73.07171630859375,1.0,283.1499938964844,285.2001953125,296.2051696777344,297.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,11473.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825739562511444,1.0,0.0,0.0,2.256181478500366,2.256190299987793,3.396576744307822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.37646484375,0.0,351.5506896972656,1895.4371337890625,0.0,456.2602233886719,0.5617949962615967,1.0,0.0,3.0,1.0,0.0
17821320,297.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.8857691884040833,0.1561415344476699,0.1403949111700058,297.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.8690304756164551,0.1481633633375167,0.1397524774074554,298.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9018569588661194,0.1654747277498245,0.115075409412384,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.8686128258705139,0.1455067247152328,0.1395520865917205,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.6101599931716919,0.050000000745058,0.2272212505340576,285.4990539550781,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0245666503906,285.5281677246094,1.0,0.1832481175661087,1.0,1.0,0.0,1.0,-0.9144795536994934,0.9144787788391112,8.017174764063384e-07,0.6782798171043396,1.0,1.0,0.0,18.925148010253903,25.0,19333.6171875,-0.0,73.07171630859375,1.0,283.1499938964844,285.2001953125,296.2051696777344,297.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,11473.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825739562511444,1.0,0.0,0.0,2.256181478500366,2.256190299987793,3.396576744307822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.37646484375,0.0,351.5506896972656,1895.4371337890625,0.0,456.2602233886719,0.5617949962615967,1.0,0.0,3.0,1.0,0.0
17821380,297.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.8806822299957275,0.1582683771848678,0.1418068408966064,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.8597995042800903,0.1448310762643814,0.1390202790498733,298.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.8993716835975647,0.1688363552093505,0.1172652915120124,297.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136413574219,0.855615496635437,0.1429978013038635,0.1369668692350387,297.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.604418158531189,0.1366693824529647,0.2273448705673217,285.513916015625,284.95001220703125,294.38525390625,292.92291259765625,294.38189697265625,298.0116271972656,285.4993896484375,1.0,0.1845618337392807,1.0,1.0,0.0,1.0,-0.914948344230652,0.914947509765625,8.023873192541942e-07,0.6787290573120117,1.0,1.0,0.0,19.5927963256836,25.0,19678.130859375,-0.0,74.19476318359375,1.0,283.1499938964844,285.1299743652344,296.227783203125,297.6226806640625,293.1499938964844,293.1499938964844,283.1499938964844,12913.3017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155754089355469,1.0,0.0,0.0,2.393550634384156,2.393560647964477,3.822773919637257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.0107421875,0.0,419.7531127929688,1895.4371337890625,0.0,557.0844116210938,0.5923913717269897,1.0,0.0,3.0,1.0,0.0
17821440,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.8607605695724487,0.166716992855072,0.0804682746529579,297.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8607605695724487,0.1460970491170883,0.0847369730472564,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.8607605695724487,0.1775706559419632,0.0625864341855049,297.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.8607605695724487,0.1446224600076675,0.0847369730472564,297.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.9653574824333192,0.1354781687259674,0.5538095235824585,285.573974609375,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0223388671875,285.605712890625,1.0,0.1885884255170822,1.0,1.0,0.0,1.0,-1.037654161453247,1.0376532077789309,9.759419299371077e-07,0.7765616774559021,1.0,1.0,0.0,13.05967617034912,45.0,21651.154296875,-0.0,86.94990539550781,1.0,283.1499938964844,285.2205505371094,296.2109069824219,297.6901550292969,293.1499938964844,293.1499938964844,283.1499938964844,13987.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400458574295044,1.0,0.0,0.0,2.491116762161255,2.4911274909973145,4.140774194638652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.923828125,0.0,473.20404052734375,1895.4371337890625,0.0,646.3153076171875,0.6188620924949646,1.0,0.0,3.0,1.0,0.0
17821500,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63409423828125,0.8717159628868103,0.1770662814378738,0.0870982110500335,297.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.8717159628868103,0.1501139849424362,0.0917186141014099,298.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63409423828125,0.8717159628868103,0.1870221942663192,0.0677430555224418,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.8717159628868103,0.1489886045455932,0.0917186141014099,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.975894331932068,0.1321397423744201,0.5968398451805115,285.6349182128906,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0213317871094,285.6366271972656,1.0,0.1948640048503875,1.0,1.0,0.0,1.0,-1.0635989904403689,1.0635979175567627,1.0168548669753363e-06,0.7991599440574646,1.0,1.0,0.0,13.8165922164917,45.0,22412.2421875,-0.0,98.78518676757812,1.0,283.1499938964844,285.2128601074219,296.1951599121094,297.7511291503906,293.1499938964844,293.1499938964844,283.1499938964844,15245.69921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631901025772095,1.0,0.0,0.0,2.6007442474365234,2.6007559299468994,4.513242402026664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.28857421875,0.0,538.4671630859375,1895.4371337890625,0.0,743.8099975585938,0.6427347660064697,1.0,0.0,3.0,1.0,0.0
17821560,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64801025390625,0.8731621503829956,0.1840606033802032,0.0880005583167076,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.8731621503829956,0.1528889089822769,0.0926688238978385,298.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64801025390625,0.8731621503829956,0.1933685392141342,0.0684448778629303,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.8731621503829956,0.1519709527492523,0.0926688238978385,297.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.9709889888763428,0.13002310693264,0.5905706286430359,285.6503295898437,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.002197265625,285.6636962890625,1.0,0.2034623175859451,1.0,1.0,0.0,1.0,-1.120893955230713,1.120892882347107,1.108201331589953e-06,0.8452346324920654,1.0,1.0,0.0,14.626066207885742,65.0,23393.888671875,-0.0,108.01663970947266,1.0,283.1499938964844,285.22479248046875,296.1662902832031,297.7743530273437,293.1499938964844,293.1499938964844,283.1499938964844,16234.630859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811973810195923,1.0,0.0,0.0,2.6837692260742188,2.683781623840332,4.80599965158035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.470703125,0.0,591.7005004882812,1895.4371337890625,0.0,829.4385986328125,0.6656734943389893,1.0,0.0,3.0,1.0,0.0
17821620,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719116210937,0.9028658866882324,0.1917122155427932,0.1083480343222618,297.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.9540170431137084,0.1558609306812286,0.132023811340332,298.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719116210937,0.9028658866882324,0.2006025612354278,0.0842706933617591,297.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737731933594,0.98017418384552,0.1547374874353408,0.1432822942733764,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.9226293563842772,0.1269352436065673,0.5736278295516968,285.7756042480469,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94110107421875,285.7929077148437,1.0,0.2265048325061798,1.0,1.0,0.0,1.0,-1.249323844909668,1.2493224143981934,1.332293322775513e-06,0.9485267400741576,1.0,1.0,0.0,17.727584838867188,85.0,25759.65234375,-0.0,148.95849609375,1.0,283.1499938964844,285.3031005859375,296.137451171875,297.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,18234.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098228096961975,1.0,0.0,0.0,2.8442392349243164,2.8442533016204834,5.397909603743756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.30712890625,0.0,704.3118286132812,1895.4371337890625,0.0,984.8609008789062,0.7047032117843628,1.0,0.0,3.0,1.0,0.0
17821680,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719116210937,0.9028658866882324,0.1917122155427932,0.1083480343222618,297.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.9540170431137084,0.1558609306812286,0.132023811340332,298.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719116210937,0.9028658866882324,0.2006025612354278,0.0842706933617591,297.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737731933594,0.98017418384552,0.1547374874353408,0.1432822942733764,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.9226293563842772,0.1269352436065673,0.5736278295516968,285.7756042480469,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94110107421875,285.7929077148437,1.0,0.2265048325061798,1.0,1.0,0.0,1.0,-1.249323844909668,1.2493224143981934,1.332293322775513e-06,0.9485267400741576,1.0,1.0,0.0,17.727584838867188,85.0,25759.65234375,-0.0,148.95849609375,1.0,283.1499938964844,285.3031005859375,296.137451171875,297.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,18234.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098228096961975,1.0,0.0,0.0,2.8442392349243164,2.8442533016204834,5.397909603743756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.30712890625,0.0,704.3118286132812,1895.4371337890625,0.0,984.8609008789062,0.7047032117843628,1.0,0.0,3.0,1.0,0.0
17821740,297.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.9808331727981568,0.1891314685344696,0.1722355335950851,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.907042920589447,0.1534897536039352,0.1459973305463791,297.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.9948638081550598,0.2004949003458023,0.1411227136850357,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.9054465889930724,0.1530498266220092,0.1452805399894714,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8491843342781067,0.1262595951557159,0.569644033908844,285.9496459960937,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8379211425781,285.9670104980469,1.0,0.2565166354179382,1.0,1.0,0.0,1.0,-1.4012559652328491,1.4012542963027954,1.6334220163116695e-06,1.070234775543213,1.0,1.0,0.0,23.976318359375,105.0,28446.5859375,-0.0,215.2985992431641,1.0,283.1499938964844,285.42047119140625,296.1575622558594,298.0301208496094,293.1499938964844,293.1499938964844,283.1499938964844,19998.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372842788696289,1.0,0.0,0.0,2.9786410331726074,2.97865629196167,5.920108492318832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.21240234375,0.0,808.9492797851562,1895.4371337890625,0.0,1155.3665771484375,0.737424910068512,1.0,0.0,3.0,1.0,0.0
17821800,297.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.9808331727981568,0.1891314685344696,0.1722355335950851,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.907042920589447,0.1534897536039352,0.1459973305463791,297.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.9948638081550598,0.2004949003458023,0.1411227136850357,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.9054465889930724,0.1530498266220092,0.1452805399894714,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8491843342781067,0.1262595951557159,0.569644033908844,285.9496459960937,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8379211425781,285.9670104980469,1.0,0.2565166354179382,1.0,1.0,0.0,1.0,-1.4012559652328491,1.4012542963027954,1.6334220163116695e-06,1.070234775543213,1.0,1.0,0.0,23.976318359375,105.0,28446.5859375,-0.0,215.2985992431641,1.0,283.1499938964844,285.42047119140625,296.1575622558594,298.0301208496094,293.1499938964844,293.1499938964844,283.1499938964844,19998.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372842788696289,1.0,0.0,0.0,2.9786410331726074,2.97865629196167,5.920108492318832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.21240234375,0.0,808.9492797851562,1895.4371337890625,0.0,1155.3665771484375,0.737424910068512,1.0,0.0,3.0,1.0,0.0
17821860,297.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.8264435529708862,0.1861680597066879,0.1688241809606552,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.7745531797409058,0.1535727977752685,0.1463417410850525,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.8414742946624756,0.1972493827342987,0.1391082108020782,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.7739852070808411,0.1532773375511169,0.1460248529911041,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.7274081707000732,0.1258203238248825,0.5708748698234558,285.9841613769531,284.95001220703125,294.6155090332031,293.03765869140625,294.61334228515625,297.74981689453125,285.97967529296875,1.0,0.2778191864490509,1.0,1.0,0.0,1.0,-1.4055968523025513,1.4055951833724976,1.6436889609394711e-06,1.0747970342636108,1.0,1.0,0.0,40.40688705444336,105.0,28925.427734375,-0.0,255.0092010498047,1.0,283.1499938964844,285.4057312011719,296.1695861816406,298.1203308105469,293.1499938964844,293.1499938964844,283.1499938964844,21253.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569371223449707,1.0,0.0,0.0,3.070744276046753,3.070760488510132,6.291882641562552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.2529296875,0.0,886.3348388671875,1895.4371337890625,0.0,1288.90576171875,0.7569938898086548,1.0,0.0,3.0,1.0,0.0
17821920,297.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.7997589111328125,0.1862571686506271,0.1686950474977493,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.7499749064445496,0.1538134962320327,0.1467123627662658,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.8151841163635254,0.1972244381904602,0.1389337927103042,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.7495089173316956,0.1535355895757675,0.1464277356863021,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.7041044235229492,0.1256977319717407,0.5713279247283936,285.97265625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7292175292969,285.9693298339844,1.0,0.2852177917957306,1.0,1.0,0.0,1.0,-1.4067068099975586,1.4067051410675049,1.6460328424727777e-06,1.075669288635254,1.0,1.0,0.0,46.30837631225586,93.0,28999.673828125,-0.0,269.5885009765625,1.0,283.1499938964844,285.3931884765625,296.1634521484375,298.12554931640625,293.1499938964844,293.1499938964844,283.1499938964844,21583.37890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662107527256012,1.0,0.0,0.0,3.094451665878296,3.094468116760254,6.389409463736229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.73193359375,0.0,907.0223999023438,1895.4371337890625,0.0,1325.514404296875,0.7656695246696472,1.0,0.0,3.0,1.0,0.0
17821980,297.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.7616068720817566,0.1880234628915786,0.1700105220079422,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7172990441322327,0.1549657136201858,0.1480654180049896,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423217773437,0.7758305072784424,0.1987096667289734,0.1397387087345123,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7168998718261719,0.1546898633241653,0.147809088230133,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.6676217913627625,0.1255371421575546,0.5722765326499939,285.9422607421875,284.95001220703125,294.67449951171875,293.06689453125,294.67236328125,297.6812438964844,285.9404296875,1.0,0.2988969981670379,1.0,1.0,0.0,1.0,-1.4136704206466677,1.4136687517166138,1.660897396504879e-06,1.0812532901763916,1.0,1.0,0.0,57.91705703735352,93.0,29328.537109375,-0.0,300.43603515625,1.0,283.1499938964844,285.3539733886719,296.1380310058594,298.12371826171875,293.1499938964844,293.1499938964844,283.1499938964844,22844.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672877848148346,1.0,0.0,0.0,3.183588981628418,3.1836063861846924,6.762812176930311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.71630859375,0.0,987.6839599609376,1895.4371337890625,0.0,1403.639404296875,0.7845048308372498,1.0,0.0,3.0,1.0,0.0
