time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822040,297.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.7580540180206299,0.1885843127965927,0.1705027669668197,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.7138266563415527,0.1552733927965164,0.1483892053365707,297.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.7720010280609131,0.1992250233888626,0.1400858759880066,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.7134124040603638,0.1549899727106094,0.1481288373470306,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.6637693047523499,0.1255565285682678,0.572540283203125,285.9393310546875,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.67364501953125,285.9380187988281,1.0,0.3008548617362976,1.0,1.0,0.0,1.0,-1.4157676696777344,1.4157660007476809,1.6653906413921504e-06,1.0829343795776367,1.0,1.0,0.0,59.48140335083008,81.0,29396.65625,-0.0,305.1301574707031,1.0,283.1499938964844,285.3497314453125,296.1339416503906,298.1224670410156,293.1499938964844,293.1499938964844,283.1499938964844,23032.916015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741856336593628,1.0,0.0,0.0,3.1966745853424072,3.1966922283172607,6.818521001150657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.78173828125,0.0,999.9132690429688,1895.4371337890625,0.0,1413.292236328125,0.790637731552124,1.0,0.0,3.0,1.0,0.0
17822100,297.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283752441406,0.7515021562576294,0.1903553754091262,0.1720801293849945,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.7066866755485535,0.1562347263097763,0.1493671834468841,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.7648215293884277,0.200877234339714,0.1412208080291748,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.7062186002731323,0.1559216976165771,0.1490859240293502,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.6560049057006836,0.1256824135780334,0.5734522342681885,285.92828369140625,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65386962890625,285.9266662597656,1.0,0.305377334356308,1.0,1.0,0.0,1.0,-1.4224402904510498,1.422438621520996,1.679740535109886e-06,1.088283658027649,1.0,1.0,0.0,62.984153747558594,81.0,29643.056640625,-0.0,316.5851135253906,1.0,283.1499938964844,285.3307189941406,296.1273193359375,298.1259765625,293.1499938964844,293.1499938964844,283.1499938964844,23835.166015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772481203079224,1.0,0.0,0.0,3.251869201660156,3.251887321472168,7.05601394201949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.890625,0.0,1052.6070556640625,1895.4371337890625,0.0,1436.0350341796875,0.8013400435447693,1.0,0.0,3.0,1.0,0.0
17822160,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7497023940086365,0.1922979354858398,0.1738112121820449,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.704042375087738,0.1572948545217514,0.1503917574882507,297.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7626567482948303,0.2027152180671692,0.1424891948699951,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.7035233378410339,0.1569423526525497,0.1500777453184127,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.6525903940200806,0.1259155422449112,0.5745881795883179,285.9230041503906,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6371154785156,285.9226379394531,1.0,0.3081181049346924,1.0,1.0,0.0,1.0,-1.4298242330551147,1.4298224449157717,1.6957146726781502e-06,1.0942035913467407,1.0,1.0,0.0,64.85050201416016,69.0,29858.591796875,-0.0,324.4888000488281,1.0,283.1499938964844,285.32110595703125,296.1278076171875,298.1351623535156,293.1499938964844,293.1499938964844,283.1499938964844,24376.078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793980002403259,1.0,0.0,0.0,3.2885608673095703,3.28857946395874,7.216142421384575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.65625,0.0,1088.6412353515625,1895.4371337890625,0.0,1452.1143798828125,0.8131145238876343,1.0,0.0,3.0,1.0,0.0
17822220,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.7549707293510437,0.1964136213064193,0.1774288117885589,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.7077767252922058,0.1595885008573532,0.1524988263845443,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.7676783800125122,0.2066363245248794,0.1451633274555206,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.7071264982223511,0.1591407358646392,0.1521000415086746,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.6538602709770203,0.126593217253685,0.5772795677185059,285.914306640625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6089782714844,285.9144897460937,1.0,0.309775173664093,1.0,1.0,0.0,1.0,-1.4455649852752686,1.4455631971359253,1.730094822960382e-06,1.1068190336227417,1.0,1.0,0.0,65.01685333251953,57.0,30338.849609375,-0.0,332.20458984375,1.0,283.1499938964844,285.29962158203125,296.144287109375,298.1744689941406,293.1499938964844,293.1499938964844,283.1499938964844,25660.955078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683070182800293,1.0,0.0,0.0,3.3741188049316406,3.374138593673706,7.596509021823294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.0302734375,0.0,1175.8404541015625,1895.4371337890625,0.0,1479.79345703125,0.8340610265731812,1.0,0.0,3.0,1.0,0.0
17822280,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.7549707293510437,0.1964136213064193,0.1774288117885589,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.7077767252922058,0.1595885008573532,0.1524988263845443,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.7676783800125122,0.2066363245248794,0.1451633274555206,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.7071264982223511,0.1591407358646392,0.1521000415086746,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.6538602709770203,0.126593217253685,0.5772795677185059,285.914306640625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6089782714844,285.9144897460937,1.0,0.309775173664093,1.0,1.0,0.0,1.0,-1.4455649852752686,1.4455631971359253,1.730094822960382e-06,1.1068190336227417,1.0,1.0,0.0,65.01685333251953,57.0,30338.849609375,-0.0,332.20458984375,1.0,283.1499938964844,285.29962158203125,296.144287109375,298.1744689941406,293.1499938964844,293.1499938964844,283.1499938964844,25660.955078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683070182800293,1.0,0.0,0.0,3.3741188049316406,3.374138593673706,7.596509021823294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.0302734375,0.0,1175.8404541015625,1895.4371337890625,0.0,1479.79345703125,0.8340610265731812,1.0,0.0,3.0,1.0,0.0
17822340,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.7703128457069397,0.2006515115499496,0.1810647845268249,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.7205799221992493,0.1620150804519653,0.15461266040802,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.7831482291221619,0.2106795459985733,0.1478556841611862,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.719846248626709,0.1614588946104049,0.1541139483451843,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.6641340851783752,0.1274573057889938,0.5802484154701233,285.9108581542969,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858154296875,285.9112548828125,1.0,0.3073296248912811,1.0,1.0,0.0,1.0,-1.4616811275482178,1.4616793394088743,1.765756223903736e-06,1.1197279691696167,1.0,1.0,0.0,61.38099670410156,45.0,30818.146484375,-0.0,330.7725830078125,1.0,283.1499938964844,285.2832946777344,296.1706237792969,298.2275695800781,293.1499938964844,293.1499938964844,283.1499938964844,26881.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869699358940125,1.0,0.0,0.0,3.4534173011779785,3.453437805175781,7.957771117617085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.0146484375,0.0,1260.7081298828125,1895.4371337890625,0.0,1509.4783935546875,0.8535019755363464,1.0,0.0,3.0,1.0,0.0
17822400,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.7703128457069397,0.2006515115499496,0.1810647845268249,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.7205799221992493,0.1620150804519653,0.15461266040802,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.7831482291221619,0.2106795459985733,0.1478556841611862,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.719846248626709,0.1614588946104049,0.1541139483451843,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.6641340851783752,0.1274573057889938,0.5802484154701233,285.9108581542969,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858154296875,285.9112548828125,1.0,0.3073296248912811,1.0,1.0,0.0,1.0,-1.4616811275482178,1.4616793394088743,1.765756223903736e-06,1.1197279691696167,1.0,1.0,0.0,61.38099670410156,45.0,30818.146484375,-0.0,330.7725830078125,1.0,283.1499938964844,285.2832946777344,296.1706237792969,298.2275695800781,293.1499938964844,293.1499938964844,283.1499938964844,26881.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869699358940125,1.0,0.0,0.0,3.4534173011779785,3.453437805175781,7.957771117617085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.0146484375,0.0,1260.7081298828125,1895.4371337890625,0.0,1509.4783935546875,0.8535019755363464,1.0,0.0,3.0,1.0,0.0
17822460,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.795272171497345,0.2048839330673217,0.1846247464418411,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.740349292755127,0.1644817143678665,0.1566845476627349,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.8081064820289612,0.2147102802991867,0.15048448741436,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.7394545674324036,0.1638101041316986,0.1560783088207245,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.6828992366790771,0.1284028142690658,0.5832173824310303,285.9095153808594,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56573486328125,285.9100341796875,1.0,0.3020999133586883,1.0,1.0,0.0,1.0,-1.4775205850601196,1.4775187969207764,1.8012600548900082e-06,1.13240647315979,1.0,1.0,0.0,55.27076721191406,33.0,31287.634765625,-0.0,322.9181823730469,1.0,283.1499938964844,285.2693786621094,296.19830322265625,298.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,28067.77734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912694573402405,1.0,0.0,0.0,3.528807640075684,3.5288290977478027,8.30901001336315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.96533203125,0.0,1345.0902099609375,1895.4371337890625,0.0,1542.546142578125,0.8719961643218994,1.0,0.0,3.0,1.0,0.0
17822520,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.795272171497345,0.2048839330673217,0.1846247464418411,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.740349292755127,0.1644817143678665,0.1566845476627349,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.8081064820289612,0.2147102802991867,0.15048448741436,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.7394545674324036,0.1638101041316986,0.1560783088207245,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.6828992366790771,0.1284028142690658,0.5832173824310303,285.9095153808594,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56573486328125,285.9100341796875,1.0,0.3020999133586883,1.0,1.0,0.0,1.0,-1.4775205850601196,1.4775187969207764,1.8012600548900082e-06,1.13240647315979,1.0,1.0,0.0,55.27076721191406,33.0,31287.634765625,-0.0,322.9181823730469,1.0,283.1499938964844,285.2693786621094,296.19830322265625,298.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,28067.77734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912694573402405,1.0,0.0,0.0,3.528807640075684,3.5288290977478027,8.30901001336315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.96533203125,0.0,1345.0902099609375,1895.4371337890625,0.0,1542.546142578125,0.8719961643218994,1.0,0.0,3.0,1.0,0.0
17822580,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.8206388354301453,0.2080434113740921,0.187246099114418,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7621484994888306,0.1663422584533691,0.1582097262144088,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.8323383331298828,0.2177142947912216,0.1524147987365722,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7610477805137634,0.1655801385641098,0.1575187891721725,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.7036796808242798,0.1291344463825225,0.5853676199913025,285.90826416015625,284.95001220703125,294.9364624023437,293.1966857910156,294.9345092773437,297.5519714355469,285.90850830078125,1.0,0.2967743575572967,1.0,1.0,0.0,1.0,-1.489127278327942,1.4891254901885986,1.827562755352119e-06,1.141690969467163,1.0,1.0,0.0,49.51241302490234,33.0,31643.296875,-0.0,313.7873229980469,1.0,283.1499938964844,285.25811767578125,296.2186584472656,298.3255310058594,293.1499938964844,293.1499938964844,283.1499938964844,29021.58203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946315169334412,1.0,0.0,0.0,3.588264942169189,3.588287115097046,8.591368327870441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.47900390625,0.0,1414.2332763671875,1895.4371337890625,0.0,1568.64599609375,0.8836791515350342,1.0,0.0,3.0,1.0,0.0
17822640,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.8298842310905457,0.2090494930744171,0.1880738288164138,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.7710084915161133,0.1669375598430633,0.1586910337209701,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.8416707515716553,0.2186700850725174,0.1530234813690185,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.7698323726654053,0.1661458015441894,0.1579723209142685,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.7117428779602051,0.1293699294328689,0.5860316753387451,285.9095458984375,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5477600097656,285.9100646972656,1.0,0.2948440313339233,1.0,1.0,0.0,1.0,-1.4927711486816406,1.4927693605422974,1.8358701936449504e-06,1.1446046829223633,1.0,1.0,0.0,47.49070739746094,25.0,31743.4765625,-0.0,310.34454345703125,1.0,283.1499938964844,285.2572021484375,296.22479248046875,298.3378601074219,293.1499938964844,293.1499938964844,283.1499938964844,29225.009765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956745982170105,1.0,0.0,0.0,3.6008191108703613,3.600841522216797,8.651589382679958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.08447265625,0.0,1429.1290283203125,1895.4371337890625,0.0,1576.7862548828125,0.8896732330322266,1.0,0.0,3.0,1.0,0.0
17822700,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8500614166259766,0.2110955715179443,0.1897694617509842,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7905375957489014,0.1681515425443649,0.159684270620346,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8624281883239746,0.220613956451416,0.1542703658342361,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.789216935634613,0.1672981679439544,0.1589079052209854,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7276741862297058,0.1298490911722183,0.5874369144439697,285.9084777832031,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5393371582031,285.90838623046875,1.0,0.2912685871124267,1.0,1.0,0.0,1.0,-1.5003061294555664,1.5003043413162231,1.8531213754613416e-06,1.1506246328353882,1.0,1.0,0.0,43.60295486450195,25.0,31986.1015625,-0.0,303.9150695800781,1.0,283.1499938964844,285.2486267089844,296.2378234863281,298.3655090332031,293.1499938964844,293.1499938964844,283.1499938964844,29930.021484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978715062141418,1.0,0.0,0.0,3.6439926624298096,3.6440155506134033,8.860297384671867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.12841796875,0.0,1481.153564453125,1895.4371337890625,0.0,1593.9959716796875,0.8974675536155701,1.0,0.0,3.0,1.0,0.0
17822760,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8744715452194214,0.213108941912651,0.1914377063512802,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.8130964040756226,0.1693505346775055,0.160665675997734,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8874824047088623,0.2225269377231598,0.1554970443248748,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.8117249608039856,0.1684343218803405,0.1598304957151413,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.7458142042160034,0.1303189545869827,0.5888143181800842,285.9103698730469,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.53125,285.9109802246094,1.0,0.2876467108726501,1.0,1.0,0.0,1.0,-1.507721185684204,1.5077193975448608,1.8701990711633696e-06,1.1565479040145874,1.0,1.0,0.0,39.74958801269531,25.0,32190.974609375,-0.0,297.4482727050781,1.0,283.1499938964844,285.24627685546875,296.25018310546875,298.3905639648437,293.1499938964844,293.1499938964844,283.1499938964844,30367.28515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999796032905579,1.0,0.0,0.0,3.670514583587648,3.6705379486083984,8.989741786535888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.64013671875,0.0,1513.730224609375,1895.4371337890625,0.0,1610.592041015625,0.9067869186401368,1.0,0.0,3.0,1.0,0.0
17822820,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.923454523086548,0.2170276790857315,0.1947687417268753,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.8521929979324341,0.1716939359903335,0.1626710295677185,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.938559591770172,0.2262549698352813,0.1579517871141433,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.8505712747573853,0.1706485748291015,0.1617149710655212,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.7815914154052734,0.1312173157930374,0.5918340086936951,285.9125061035156,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51568603515625,285.9132385253906,1.0,0.2833647727966308,1.0,1.0,0.0,1.0,-1.5229618549346924,1.5229599475860596,1.905599901874666e-06,1.1687047481536863,1.0,1.0,0.0,34.29462814331055,25.0,32640.9921875,-0.0,290.3302001953125,1.0,283.1499938964844,285.2368469238281,296.2752380371094,298.4426574707031,293.1499938964844,293.1499938964844,283.1499938964844,31501.857421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041551470756531,1.0,0.0,0.0,3.7384541034698486,3.738478183746338,9.32561363242712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.4892578125,0.0,1599.351318359375,1895.4371337890625,0.0,1643.6981201171875,0.9234738945961,1.0,0.0,3.0,1.0,0.0
17822880,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.923454523086548,0.2170276790857315,0.1947687417268753,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.8521929979324341,0.1716939359903335,0.1626710295677185,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.938559591770172,0.2262549698352813,0.1579517871141433,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.8505712747573853,0.1706485748291015,0.1617149710655212,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.7815914154052734,0.1312173157930374,0.5918340086936951,285.9125061035156,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51568603515625,285.9132385253906,1.0,0.2833647727966308,1.0,1.0,0.0,1.0,-1.5229618549346924,1.5229599475860596,1.905599901874666e-06,1.1687047481536863,1.0,1.0,0.0,34.29462814331055,25.0,32640.9921875,-0.0,290.3302001953125,1.0,283.1499938964844,285.2368469238281,296.2752380371094,298.4426574707031,293.1499938964844,293.1499938964844,283.1499938964844,31501.857421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041551470756531,1.0,0.0,0.0,3.7384541034698486,3.738478183746338,9.32561363242712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.4892578125,0.0,1599.351318359375,1895.4371337890625,0.0,1643.6981201171875,0.9234738945961,1.0,0.0,3.0,1.0,0.0
17822940,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.9737088680267334,0.2207868844270706,0.1980205625295639,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8936069011688232,0.1739512681961059,0.1646614372730255,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.9855009317398072,0.229852095246315,0.1603601425886154,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8915913701057434,0.1727748811244964,0.163581907749176,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.8177728056907654,0.1320441365242004,0.594851553440094,285.9148864746094,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50079345703125,285.9156799316406,1.0,0.28081214427948,1.0,1.0,0.0,1.0,-1.5378615856170654,1.5378596782684326,1.9406188584980555e-06,1.1805847883224487,1.0,1.0,0.0,30.41878700256348,28.0,33085.4140625,-0.0,287.0562744140625,1.0,283.1499938964844,285.2278137207031,296.3002624511719,298.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,32645.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082512378692627,1.0,0.0,0.0,3.8057048320770255,3.805729627609253,9.664145181886852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.2275390625,0.0,1687.2252197265625,1895.4371337890625,0.0,1676.4688720703125,0.9399849772453308,1.0,0.0,3.0,1.0,0.0
17823000,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.9737088680267334,0.2207868844270706,0.1980205625295639,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8936069011688232,0.1739512681961059,0.1646614372730255,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.9855009317398072,0.229852095246315,0.1603601425886154,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8915913701057434,0.1727748811244964,0.163581907749176,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.8177728056907654,0.1320441365242004,0.594851553440094,285.9148864746094,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50079345703125,285.9156799316406,1.0,0.28081214427948,1.0,1.0,0.0,1.0,-1.5378615856170654,1.5378596782684326,1.9406188584980555e-06,1.1805847883224487,1.0,1.0,0.0,30.41878700256348,28.0,33085.4140625,-0.0,287.0562744140625,1.0,283.1499938964844,285.2278137207031,296.3002624511719,298.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,32645.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082512378692627,1.0,0.0,0.0,3.8057048320770255,3.805729627609253,9.664145181886852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.2275390625,0.0,1687.2252197265625,1895.4371337890625,0.0,1676.4688720703125,0.9399849772453308,1.0,0.0,3.0,1.0,0.0
17823060,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.9906022548675536,0.2243391126394271,0.2012118399143219,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.9111537337303162,0.1760877966880798,0.1666662395000457,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.9868881702423096,0.2341844290494918,0.1543406844139099,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.908718466758728,0.1747807115316391,0.1654631346464157,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.8302687406539917,0.1327747255563736,0.5980231761932373,285.9107666015625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4886474609375,285.9100341796875,1.0,0.2803640961647033,1.0,1.0,0.0,1.0,-1.543103814125061,1.5431019067764282,1.953136006704881e-06,1.1848546266555786,1.0,1.0,0.0,29.350698471069336,31.0,33379.2578125,-0.0,286.6212158203125,1.0,283.1499938964844,285.2120056152344,296.3236694335937,298.54071044921875,293.1499938964844,293.1499938964844,283.04998779296875,33768.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120341062545776,1.0,0.0,0.0,3.8706369400024414,3.870662927627564,9.996734888773062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.02783203125,0.0,1775.06884765625,1895.4371337890625,0.0,1706.9873046875,0.954937756061554,1.0,0.0,3.0,1.0,0.0
17823120,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.9906022548675536,0.2243391126394271,0.2012118399143219,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.9111537337303162,0.1760877966880798,0.1666662395000457,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.9868881702423096,0.2341844290494918,0.1543406844139099,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.908718466758728,0.1747807115316391,0.1654631346464157,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.8302687406539917,0.1327747255563736,0.5980231761932373,285.9107666015625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4886474609375,285.9100341796875,1.0,0.2803640961647033,1.0,1.0,0.0,1.0,-1.543103814125061,1.5431019067764282,1.953136006704881e-06,1.1848546266555786,1.0,1.0,0.0,29.350698471069336,31.0,33379.2578125,-0.0,286.6212158203125,1.0,283.1499938964844,285.2120056152344,296.3236694335937,298.54071044921875,293.1499938964844,293.1499938964844,283.04998779296875,33768.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120341062545776,1.0,0.0,0.0,3.8706369400024414,3.870662927627564,9.996734888773062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.02783203125,0.0,1775.06884765625,1895.4371337890625,0.0,1706.9873046875,0.954937756061554,1.0,0.0,3.0,1.0,0.0
17823180,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.9969364404678344,0.2274962663650512,0.2038975954055786,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.919115960597992,0.1779897361993789,0.1685191243886947,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.9848275780677797,0.2397167980670929,0.1513891965150833,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.9163323640823364,0.1765539944171905,0.1671939045190811,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.8345407843589783,0.1333631873130798,0.6008079051971436,285.8312072753906,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4804077148437,285.8305969238281,1.0,0.2812736332416534,1.0,1.0,0.0,1.0,-1.5505162477493286,1.5505143404006958,1.970729726963328e-06,1.1907161474227903,1.0,1.0,0.0,29.189685821533203,34.0,33957.52734375,-0.0,289.58624267578125,1.0,283.0511779785156,285.1196594238281,296.3597412109375,298.6224670410156,293.1499938964844,293.1499938964844,282.75,34725.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192205190658569,1.0,0.0,0.0,3.9250683784484863,3.925094842910767,1.0279871958118747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.353515625,0.0,1851.013427734375,1895.4371337890625,0.0,1765.612548828125,0.9662180542945862,1.0,0.0,3.0,1.0,0.0
17823240,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.9969364404678344,0.2274962663650512,0.2038975954055786,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.919115960597992,0.1779897361993789,0.1685191243886947,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.9848275780677797,0.2397167980670929,0.1513891965150833,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.9163323640823364,0.1765539944171905,0.1671939045190811,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.8345407843589783,0.1333631873130798,0.6008079051971436,285.8312072753906,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4804077148437,285.8305969238281,1.0,0.2812736332416534,1.0,1.0,0.0,1.0,-1.5505162477493286,1.5505143404006958,1.970729726963328e-06,1.1907161474227903,1.0,1.0,0.0,29.189685821533203,34.0,33957.52734375,-0.0,289.58624267578125,1.0,283.0511779785156,285.1196594238281,296.3597412109375,298.6224670410156,293.1499938964844,293.1499938964844,282.75,34725.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192205190658569,1.0,0.0,0.0,3.9250683784484863,3.925094842910767,1.0279871958118747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.353515625,0.0,1851.013427734375,1895.4371337890625,0.0,1765.612548828125,0.9662180542945862,1.0,0.0,3.0,1.0,0.0
17823300,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.981889009475708,0.2304374724626541,0.1887572258710861,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.9280731081962584,0.17876498401165,0.1693040579557418,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.981889009475708,0.2422308474779129,0.1468112021684646,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808776855469,0.9251065850257874,0.177266389131546,0.1679188311100006,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.8402621746063232,0.1335309743881225,0.6016969084739685,285.6758728027344,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4784240722656,285.6422424316406,1.0,0.2821201384067535,1.0,1.0,0.0,1.0,-1.558656096458435,1.5586541891098022,1.979023181775119e-06,1.1870405673980713,1.0,1.0,0.0,28.59745407104492,34.0,34747.46875,-0.0,286.3700256347656,1.0,282.7929382324219,284.904541015625,296.417724609375,298.8020324707031,293.1499938964844,293.1499938964844,282.75,35014.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291335463523865,1.0,0.0,0.0,3.941372632980346,3.941399335861206,1.0365451998950448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.01806640625,0.0,1874.1761474609373,1895.4371337890625,0.0,1847.8131103515625,0.9700977206230164,1.0,0.0,3.0,1.0,0.0
17823360,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087341308594,0.8688149452209473,0.2335239797830581,0.2097815126180648,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.7998070120811462,0.1797226071357727,0.1708969175815582,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.882615864276886,0.2442137151956558,0.1709426790475845,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.797393798828125,0.1780293583869934,0.1693980693817138,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.726382315158844,0.1332215219736099,0.6041998863220215,285.6105651855469,284.95001220703125,295.253173828125,293.3551940917969,295.2512512207031,297.480712890625,285.57086181640625,1.0,0.2791517674922943,1.0,1.0,0.0,1.0,-1.3933578729629517,1.393356204032898,1.624385618015367e-06,1.0717557668685913,1.0,1.0,0.0,43.8001708984375,37.0,32981.3125,-0.0,294.6293640136719,1.0,282.7559509277344,284.8133544921875,296.4048156738281,298.7510681152344,293.1499938964844,293.1499938964844,282.45001220703125,35238.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330872416496277,1.0,0.0,0.0,3.95396089553833,3.953987836837769,1.0431770078866975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.25537109375,0.0,1892.1912841796875,1895.4371337890625,0.0,1881.008056640625,0.9730924367904664,1.0,0.0,3.0,1.0,0.0
17823420,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9709024429321288,0.2399403601884842,0.1708442121744156,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.9581115245819092,0.1827178001403808,0.1729924529790878,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9709024429321288,0.2496612668037414,0.1328788250684738,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.9547786116600036,0.1808914095163345,0.1713100373744964,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8632254004478455,0.1368739157915115,0.6140243411064148,285.1264343261719,284.95001220703125,295.3019104003906,293.37994384765625,295.3035583496094,297.4872436523437,285.2275085449219,1.0,0.280949980020523,1.0,1.0,0.0,1.0,-1.5634043216705322,1.56340229511261,2.0036659407196566e-06,1.2027989625930786,1.0,1.0,0.0,27.54214859008789,57.0,35514.20703125,-0.0,282.1372375488281,1.0,282.4559326171875,284.55255126953125,296.32391357421875,298.5453186035156,293.1499938964844,293.1499938964844,282.1499938964844,35546.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286916971206665,1.0,0.0,0.0,3.971192359924317,3.971219301223755,1.0522891216169228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.86181640625,0.0,1917.0379638671875,1895.4371337890625,0.0,1844.1175537109373,0.9771913886070251,1.0,0.0,3.0,1.0,0.0
17823480,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9709024429321288,0.2399403601884842,0.1708442121744156,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.9581115245819092,0.1827178001403808,0.1729924529790878,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9709024429321288,0.2496612668037414,0.1328788250684738,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.9547786116600036,0.1808914095163345,0.1713100373744964,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8632254004478455,0.1368739157915115,0.6140243411064148,285.1264343261719,284.95001220703125,295.3019104003906,293.37994384765625,295.3035583496094,297.4872436523437,285.2275085449219,1.0,0.280949980020523,1.0,1.0,0.0,1.0,-1.5634043216705322,1.56340229511261,2.0036659407196566e-06,1.2027989625930786,1.0,1.0,0.0,27.54214859008789,57.0,35514.20703125,-0.0,282.1372375488281,1.0,282.4559326171875,284.55255126953125,296.32391357421875,298.5453186035156,293.1499938964844,293.1499938964844,282.1499938964844,35546.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286916971206665,1.0,0.0,0.0,3.971192359924317,3.971219301223755,1.0522891216169228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.86181640625,0.0,1917.0379638671875,1895.4371337890625,0.0,1844.1175537109373,0.9771913886070251,1.0,0.0,3.0,1.0,0.0
17823540,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9850377440452576,0.2422207295894622,0.1950882375240326,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.930995523929596,0.1843974888324737,0.1744448691606521,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9850377440452576,0.2520630657672882,0.1517353057861328,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9272118806838988,0.1824367791414261,0.1726307421922683,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8460662364959717,0.1389111429452896,0.6284777522087097,285.06024169921875,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4701538085937,285.1290588378906,1.0,0.2884284257888794,1.0,1.0,0.0,1.0,-1.5846575498580933,1.5846554040908811,2.0646064058382763e-06,1.2278696298599243,1.0,1.0,0.0,30.14609336853028,77.0,37143.203125,0.0,308.7203369140625,1.0,282.15594482421875,284.3929138183594,296.37646484375,298.69390869140625,293.1499938964844,293.1499938964844,281.8500061035156,36738.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278789281845093,1.0,0.0,0.0,3.915683031082153,3.915709972381592,1.023077061290678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.40576171875,0.0,1855.2608642578125,1895.4371337890625,0.0,1837.3275146484373,0.9689176678657532,1.0,0.0,3.0,1.0,0.0
17823600,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9850377440452576,0.2422207295894622,0.1950882375240326,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.930995523929596,0.1843974888324737,0.1744448691606521,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9850377440452576,0.2520630657672882,0.1517353057861328,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9272118806838988,0.1824367791414261,0.1726307421922683,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8460662364959717,0.1389111429452896,0.6284777522087097,285.06024169921875,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4701538085937,285.1290588378906,1.0,0.2884284257888794,1.0,1.0,0.0,1.0,-1.5846575498580933,1.5846554040908811,2.0646064058382763e-06,1.2278696298599243,1.0,1.0,0.0,30.14609336853028,77.0,37143.203125,0.0,308.7203369140625,1.0,282.15594482421875,284.3929138183594,296.37646484375,298.69390869140625,293.1499938964844,293.1499938964844,281.8500061035156,36738.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278789281845093,1.0,0.0,0.0,3.915683031082153,3.915709972381592,1.023077061290678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.40576171875,0.0,1855.2608642578125,1895.4371337890625,0.0,1837.3275146484373,0.9689176678657532,1.0,0.0,3.0,1.0,0.0
17823660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9306462407112122,0.2393348515033722,0.2166566103696823,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8484445214271545,0.183822214603424,0.1749742776155471,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9471961855888368,0.250761479139328,0.1764515787363052,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8455016613006592,0.1818031817674636,0.1730838268995285,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7705360651016235,0.1361159533262252,0.618812084197998,285.0497436523437,284.95001220703125,295.39111328125,293.4248352050781,295.3896179199219,297.4173278808594,285.04327392578125,1.0,0.3047329783439636,1.0,1.0,0.0,1.0,-1.6263259649276731,1.6263238191604614,2.15719501284184e-06,1.2512569427490234,1.0,1.0,0.0,39.79045867919922,77.0,39278.984375,0.0,356.7641296386719,1.0,281.8591003417969,284.232421875,296.5376892089844,299.1258239746094,293.1499938964844,293.1499938964844,281.8500061035156,35482.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534224390983582,1.0,0.0,0.0,3.9676272869110094,3.967654466629028,1.0504007832423667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.94140625,0.0,1911.8814697265625,1895.4371337890625,0.0,2055.132568359375,0.9763468503952026,1.0,0.0,3.0,1.0,0.0
17823720,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9204431772232056,0.2390497922897339,0.2163515537977218,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8411911725997925,0.1837803125381469,0.1749654859304428,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9371112585067748,0.2504386901855469,0.1762289851903915,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.838308572769165,0.1817541271448135,0.1730684041976928,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7631856203079224,0.1358525604009628,0.6177147626876831,285.0421142578125,284.95001220703125,295.3956298828125,293.4269714355469,295.3941345214844,297.4110717773437,285.037109375,1.0,0.3067244291305542,1.0,1.0,0.0,1.0,-1.63028085231781,1.630278706550598,2.166760623367736e-06,1.254024624824524,1.0,1.0,0.0,41.06374740600586,80.0,39325.02734375,0.0,361.063720703125,1.0,281.8563232421875,284.2275390625,296.5374450683594,299.1275939941406,293.1499938964844,293.1499938964844,281.54998779296875,35509.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554668188095093,1.0,0.0,0.0,3.969113826751709,3.969141006469727,1.0511879509067512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.06884765625,0.0,1914.0301513671875,1895.4371337890625,0.0,2072.9306640625,0.9766981601715088,1.0,0.0,3.0,1.0,0.0
17823780,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8476307392120361,0.2373103499412536,0.2147810608148574,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7794463634490967,0.1832268685102462,0.1749716103076934,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8603886365890503,0.2485887259244918,0.1749086827039718,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.776462733745575,0.1811304837465286,0.1730092912912368,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7049831748008728,0.1334253549575805,0.6087662577629089,284.8335876464844,284.95001220703125,295.4371032714844,293.44537353515625,295.43572998046875,297.3621520996094,284.83935546875,1.0,0.3190169036388397,1.0,1.0,0.0,1.0,-1.6160155534744265,1.6160134077072144,2.130883558493224e-06,1.2427462339401243,0.8680017590522766,0.8680017590522766,0.0,54.366172790527344,68.0,39629.14453125,0.0,390.2199401855469,1.0,281.5560302734375,284.0334167480469,296.52935791015625,299.1897888183594,293.1499938964844,293.1499938964844,281.8500061035156,41696.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769470810890198,1.0,0.0,0.0,3.813500881195069,3.8135273456573486,9.703780960990116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.013671875,0.0,1767.327392578125,1895.4371337890625,0.0,2262.7734375,0.9449059367179872,1.0,0.0,3.0,1.0,0.0
17823840,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8476307392120361,0.2373103499412536,0.2147810608148574,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7794463634490967,0.1832268685102462,0.1749716103076934,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8603886365890503,0.2485887259244918,0.1749086827039718,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.776462733745575,0.1811304837465286,0.1730092912912368,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7049831748008728,0.1334253549575805,0.6087662577629089,284.8335876464844,284.95001220703125,295.4371032714844,293.44537353515625,295.43572998046875,297.3621520996094,284.83935546875,1.0,0.3190169036388397,1.0,1.0,0.0,1.0,-1.6160155534744265,1.6160134077072144,2.130883558493224e-06,1.2427462339401243,0.8680017590522766,0.8680017590522766,0.0,54.366172790527344,68.0,39629.14453125,0.0,390.2199401855469,1.0,281.5560302734375,284.0334167480469,296.52935791015625,299.1897888183594,293.1499938964844,293.1499938964844,281.8500061035156,41696.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769470810890198,1.0,0.0,0.0,3.813500881195069,3.8135273456573486,9.703780960990116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.013671875,0.0,1767.327392578125,1895.4371337890625,0.0,2262.7734375,0.9449059367179872,1.0,0.0,3.0,1.0,0.0
17823900,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8350345492362976,0.2374449968338012,0.2146562486886978,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7672290802001953,0.1832637190818786,0.1749757230281829,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.847248375415802,0.2487057298421859,0.1748090535402298,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7642967104911804,0.1811254024505615,0.172976866364479,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6918166875839233,0.1326031684875488,0.6049087643623352,285.0030822753906,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.34814453125,285.02490234375,1.0,0.3217432498931885,1.0,1.0,0.0,1.0,-1.6110776662826538,1.611075520515442,2.118473958034884e-06,1.2387735843658447,0.9660695791244508,0.9660695791244508,0.0,57.84829330444336,68.0,38861.44140625,0.0,397.1114196777344,1.0,281.80517578125,284.2351989746094,296.4288330078125,298.9286499023437,293.1499938964844,293.1499938964844,281.8500061035156,36497.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768754243850708,1.0,0.0,0.0,3.801196813583374,3.801222324371338,9.641264568927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.150390625,0.0,1711.8577880859375,1895.4371337890625,0.0,2189.78369140625,0.9422830939292908,1.0,0.0,3.0,1.0,0.0
