time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823960,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8308934569358826,0.2381122559309005,0.2151220142841339,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7629922032356262,0.1836021542549133,0.1752361506223678,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8429012894630432,0.2493636012077331,0.1751543581485748,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7600464820861816,0.1814167499542236,0.1731949597597122,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.686310887336731,0.1321074217557907,0.6023152470588684,285.0467529296875,284.95001220703125,295.4747009277344,293.46002197265625,295.47344970703125,297.3402709960937,285.04595947265625,1.0,0.322918027639389,1.0,1.0,0.0,1.0,-1.6095091104507446,1.6095070838928225,2.114488324878039e-06,1.2374653816223145,1.0,1.0,0.0,59.295536041259766,56.0,38953.98828125,0.0,400.2261352539063,1.0,281.843505859375,284.24273681640625,296.42608642578125,298.9595947265625,293.1499938964844,293.1499938964844,281.54998779296875,33939.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643288373947144,1.0,0.0,0.0,3.880646228790283,3.880672216415405,1.0048503327197975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.228515625,0.0,1788.843017578125,1895.4371337890625,0.0,2150.647216796875,0.9556686878204346,1.0,0.0,3.0,1.0,0.0
17824020,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8339528441429138,0.2387696355581283,0.215888425707817,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7657483816146851,0.1840163767337799,0.1756928563117981,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8462385535240173,0.2503097653388977,0.1758869141340255,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.762650728225708,0.1817357093095779,0.1735619604587555,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.6864972114562988,0.1311189979314804,0.597822904586792,284.8560791015625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32244873046875,284.8611755371094,1.0,0.3215180933475494,1.0,1.0,0.0,1.0,-1.6069064140319824,1.6069042682647705,2.1079592897876864e-06,1.235358953475952,0.8736260533332825,0.8736260533332825,0.0,58.56172943115234,44.0,39496.49609375,0.0,396.8032531738281,1.0,281.5556945800781,284.0551452636719,296.4997863769531,299.1256408691406,293.1499938964844,293.1499938964844,281.8500061035156,40267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745193839073181,1.0,0.0,0.0,3.7690041065216064,3.769030094146729,9.47865089528932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.796875,0.0,1702.6109619140625,1895.4371337890625,0.0,2241.0751953125,0.93416565656662,1.0,0.0,3.0,1.0,0.0
17824080,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8339528441429138,0.2387696355581283,0.215888425707817,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7657483816146851,0.1840163767337799,0.1756928563117981,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8462385535240173,0.2503097653388977,0.1758869141340255,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.762650728225708,0.1817357093095779,0.1735619604587555,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.6864972114562988,0.1311189979314804,0.597822904586792,284.8560791015625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32244873046875,284.8611755371094,1.0,0.3215180933475494,1.0,1.0,0.0,1.0,-1.6069064140319824,1.6069042682647705,2.1079592897876864e-06,1.235358953475952,0.8736260533332825,0.8736260533332825,0.0,58.56172943115234,44.0,39496.49609375,0.0,396.8032531738281,1.0,281.5556945800781,284.0551452636719,296.4997863769531,299.1256408691406,293.1499938964844,293.1499938964844,281.8500061035156,40267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745193839073181,1.0,0.0,0.0,3.7690041065216064,3.769030094146729,9.47865089528932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.796875,0.0,1702.6109619140625,1895.4371337890625,0.0,2241.0751953125,0.93416565656662,1.0,0.0,3.0,1.0,0.0
17824140,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8500020503997803,0.2402616143226623,0.216752141714096,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7811689376831055,0.1849330514669418,0.1761854290962219,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.863243579864502,0.2520352303981781,0.1767471134662628,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7777917385101318,0.1825478374958038,0.1739586442708969,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6987683773040771,0.1306349784135818,0.5939723253250122,285.0619201660156,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3133239746094,285.0608825683594,1.0,0.3164082467556,1.0,1.0,0.0,1.0,-1.6054168939590454,1.6054147481918335,2.1041073523520022e-06,1.2340481281280518,1.0,1.0,0.0,54.17710876464844,32.0,38916.890625,0.0,384.0161743164063,1.0,281.8435974121094,284.255126953125,296.4388122558594,298.9613952636719,293.1499938964844,293.1499938964844,281.54998779296875,33509.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615818381309509,1.0,0.0,0.0,3.8574411869049072,3.85746693611145,9.928688768923166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.951171875,0.0,1756.7420654296875,1895.4371337890625,0.0,2126.461181640625,0.9499815106391908,1.0,0.0,3.0,1.0,0.0
17824200,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8500020503997803,0.2402616143226623,0.216752141714096,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7811689376831055,0.1849330514669418,0.1761854290962219,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.863243579864502,0.2520352303981781,0.1767471134662628,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7777917385101318,0.1825478374958038,0.1739586442708969,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6987683773040771,0.1306349784135818,0.5939723253250122,285.0619201660156,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3133239746094,285.0608825683594,1.0,0.3164082467556,1.0,1.0,0.0,1.0,-1.6054168939590454,1.6054147481918335,2.1041073523520022e-06,1.2340481281280518,1.0,1.0,0.0,54.17710876464844,32.0,38916.890625,0.0,384.0161743164063,1.0,281.8435974121094,284.255126953125,296.4388122558594,298.9613952636719,293.1499938964844,293.1499938964844,281.54998779296875,33509.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615818381309509,1.0,0.0,0.0,3.8574411869049072,3.85746693611145,9.928688768923166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.951171875,0.0,1756.7420654296875,1895.4371337890625,0.0,2126.461181640625,0.9499815106391908,1.0,0.0,3.0,1.0,0.0
17824260,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8801103830337524,0.241100862622261,0.2175438553094864,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8095064163208008,0.1856402307748794,0.176735058426857,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8948574066162109,0.2533126771450043,0.1776184439659118,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8059208989143372,0.183152973651886,0.1744102388620376,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7217637896537781,0.1301130056381225,0.5908046364784241,284.8616943359375,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30181884765625,284.8656005859375,1.0,0.3088162541389465,1.0,1.0,0.0,1.0,-1.6048157215118408,1.6048136949539185,2.102547114191111e-06,1.2335129976272583,0.8816400766372681,0.8816400766372681,0.0,47.46809005737305,25.0,39530.09375,0.0,365.3684387207031,1.0,281.5556335449219,284.05419921875,296.5196838378906,299.14752197265625,293.1499938964844,293.1499938964844,281.8500061035156,39472.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735261917114258,1.0,0.0,0.0,3.774893283843994,3.774919033050537,9.508294738225232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.45458984375,0.0,1703.4754638671875,1895.4371337890625,0.0,2232.21484375,0.9348582029342652,1.0,0.0,3.0,1.0,0.0
17824320,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8801103830337524,0.241100862622261,0.2175438553094864,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8095064163208008,0.1856402307748794,0.176735058426857,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8948574066162109,0.2533126771450043,0.1776184439659118,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8059208989143372,0.183152973651886,0.1744102388620376,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7217637896537781,0.1301130056381225,0.5908046364784241,284.8616943359375,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30181884765625,284.8656005859375,1.0,0.3088162541389465,1.0,1.0,0.0,1.0,-1.6048157215118408,1.6048136949539185,2.102547114191111e-06,1.2335129976272583,0.8816400766372681,0.8816400766372681,0.0,47.46809005737305,25.0,39530.09375,0.0,365.3684387207031,1.0,281.5556335449219,284.05419921875,296.5196838378906,299.14752197265625,293.1499938964844,293.1499938964844,281.8500061035156,39472.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735261917114258,1.0,0.0,0.0,3.774893283843994,3.774919033050537,9.508294738225232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.45458984375,0.0,1703.4754638671875,1895.4371337890625,0.0,2232.21484375,0.9348582029342652,1.0,0.0,3.0,1.0,0.0
17824380,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9228450655937196,0.2425691783428192,0.2183221131563186,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8440791368484497,0.1866887062788009,0.1772847026586532,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.94085431098938,0.2551119923591614,0.1784886568784713,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8404099941253662,0.1840947866439819,0.174861192703247,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7503421306610107,0.1298650950193405,0.5877692699432373,285.0640563964844,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2960205078125,285.0633850097656,1.0,0.3011700809001922,1.0,1.0,0.0,1.0,-1.604348063468933,1.6043460369110107,2.1012078832427505e-06,1.2329868078231812,1.0,1.0,0.0,40.634498596191406,25.0,38929.3046875,0.0,346.464111328125,1.0,281.8436584472656,284.2533264160156,296.45123291015625,298.9772644042969,293.1499938964844,293.1499938964844,281.54998779296875,33571.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618011236190796,1.0,0.0,0.0,3.861238479614258,3.861264228820801,9.948246315616416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.71435546875,0.0,1761.906005859375,1895.4371337890625,0.0,2128.388916015625,0.9508761167526244,1.0,0.0,3.0,1.0,0.0
17824440,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9228450655937196,0.2425691783428192,0.2183221131563186,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8440791368484497,0.1866887062788009,0.1772847026586532,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.94085431098938,0.2551119923591614,0.1784886568784713,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8404099941253662,0.1840947866439819,0.174861192703247,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7503421306610107,0.1298650950193405,0.5877692699432373,285.0640563964844,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2960205078125,285.0633850097656,1.0,0.3011700809001922,1.0,1.0,0.0,1.0,-1.604348063468933,1.6043460369110107,2.1012078832427505e-06,1.2329868078231812,1.0,1.0,0.0,40.634498596191406,25.0,38929.3046875,0.0,346.464111328125,1.0,281.8436584472656,284.2533264160156,296.45123291015625,298.9772644042969,293.1499938964844,293.1499938964844,281.54998779296875,33571.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618011236190796,1.0,0.0,0.0,3.861238479614258,3.861264228820801,9.948246315616416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.71435546875,0.0,1761.906005859375,1895.4371337890625,0.0,2128.388916015625,0.9508761167526244,1.0,0.0,3.0,1.0,0.0
17824500,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9469529986381532,0.2431287318468094,0.2189005315303802,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8625640273094177,0.1871702671051025,0.1777168363332748,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9641806483268738,0.255892276763916,0.1790615916252136,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8585848808288574,0.1845243424177169,0.1752428859472274,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7659530639648438,0.1297401636838913,0.5869476795196533,284.9203491210937,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2928161621094,284.89617919921875,1.0,0.2983835637569427,1.0,1.0,0.0,1.0,-1.605721950531006,1.6057199239730835,2.10456255445024e-06,1.2340260744094849,0.9485121965408324,0.9485121965408324,0.0,37.87971496582031,25.0,39797.85546875,0.0,339.6356506347656,1.0,281.5924987792969,284.0623779296875,296.52886962890625,299.2044982910156,293.1499938964844,293.1499938964844,281.54998779296875,35043.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701321244239807,1.0,0.0,0.0,3.87909746170044,3.8791236877441406,1.0040484994533472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.35205078125,0.0,1795.6943359375,1895.4371337890625,0.0,2202.011474609375,0.9550246596336364,1.0,0.0,3.0,1.0,0.0
17824560,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.965604603290558,0.2433172017335891,0.2191174775362014,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8787128329277039,0.187442809343338,0.1779711246490478,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9813709259033204,0.2563623189926147,0.1794117391109466,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8744736909866333,0.184747502207756,0.1754495948553085,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7793726921081543,0.1294593065977096,0.5855873823165894,284.86328125,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2865600585937,284.8665771484375,1.0,0.2960144281387329,1.0,1.0,0.0,1.0,-1.6053249835968018,1.6053228378295898,2.1035295958427014e-06,1.2336705923080444,0.886189877986908,0.886189877986908,0.0,35.804229736328125,28.0,39570.171875,0.0,333.76324462890625,1.0,281.5559997558594,284.04962158203125,296.5235595703125,299.15582275390625,293.1499938964844,293.1499938964844,281.8500061035156,39253.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741522789001465,1.0,0.0,0.0,3.7866694927215576,3.7866952419281006,9.567711458657868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.81884765625,0.0,1715.8546142578125,1895.4371337890625,0.0,2237.79931640625,0.9372952580451964,1.0,0.0,3.0,1.0,0.0
17824620,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9886537790298462,0.2446365058422088,0.2199332863092422,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9024659395217896,0.1884667724370956,0.1786830425262451,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9958248734474182,0.2581293284893036,0.1758991777896881,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8978984951972961,0.1856662333011627,0.176064133644104,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7983968257904053,0.1292330026626587,0.5835568904876709,285.0656433105469,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2820129394531,285.0648193359375,1.0,0.2934713065624237,1.0,1.0,0.0,1.0,-1.6065112352371216,1.6065092086791992,2.1058654056105297e-06,1.2340781688690186,1.0,1.0,0.0,33.31626892089844,31.0,38958.51171875,0.0,326.4819030761719,1.0,281.8437194824219,284.25,296.4493103027344,298.9786682128906,293.1499938964844,293.1499938964844,281.54998779296875,33697.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626888751983643,1.0,0.0,0.0,3.868284940719605,3.868310928344727,9.984589723899262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.4208984375,0.0,1771.59423828125,1895.4371337890625,0.0,2136.198486328125,0.9525611400604248,1.0,0.0,3.0,1.0,0.0
17824680,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9886537790298462,0.2446365058422088,0.2199332863092422,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9024659395217896,0.1884667724370956,0.1786830425262451,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9958248734474182,0.2581293284893036,0.1758991777896881,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8978984951972961,0.1856662333011627,0.176064133644104,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7983968257904053,0.1292330026626587,0.5835568904876709,285.0656433105469,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2820129394531,285.0648193359375,1.0,0.2934713065624237,1.0,1.0,0.0,1.0,-1.6065112352371216,1.6065092086791992,2.1058654056105297e-06,1.2340781688690186,1.0,1.0,0.0,33.31626892089844,31.0,38958.51171875,0.0,326.4819030761719,1.0,281.8437194824219,284.25,296.4493103027344,298.9786682128906,293.1499938964844,293.1499938964844,281.54998779296875,33697.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626888751983643,1.0,0.0,0.0,3.868284940719605,3.868310928344727,9.984589723899262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.4208984375,0.0,1771.59423828125,1895.4371337890625,0.0,2136.198486328125,0.9525611400604248,1.0,0.0,3.0,1.0,0.0
17824740,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.9866849184036256,0.2483922392129898,0.1987187564373016,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.937643826007843,0.1903274804353714,0.1799086779356002,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9866849184036256,0.2624945342540741,0.1545590013265609,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.932144582271576,0.1874247938394546,0.1771946549415588,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8223846554756165,0.1289603412151336,0.5812035202980042,284.75750732421875,284.95001220703125,295.6502990722656,293.47808837890625,295.6496887207031,297.2954406738281,284.7447204589844,1.0,0.2915498614311218,1.0,1.0,0.0,1.0,-1.6034475564956665,1.603445529937744,2.082427045024815e-06,1.217730164527893,0.8009713292121887,0.8009713292121887,0.0,30.212162017822266,51.0,38429.93359375,0.0,307.0023193359375,1.0,281.5563659667969,283.9530029296875,296.4976806640625,299.0579833984375,293.1499938964844,293.1499938964844,281.8500061035156,43639.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724737524986267,1.0,0.0,0.0,3.7024757862091056,3.702501773834229,9.146980346486088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.19482421875,0.0,1650.31640625,1895.4371337890625,0.0,2222.8369140625,0.919692873954773,1.0,0.0,3.0,1.0,0.0
17824800,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.9866849184036256,0.2483922392129898,0.1987187564373016,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.937643826007843,0.1903274804353714,0.1799086779356002,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9866849184036256,0.2624945342540741,0.1545590013265609,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.932144582271576,0.1874247938394546,0.1771946549415588,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8223846554756165,0.1289603412151336,0.5812035202980042,284.75750732421875,284.95001220703125,295.6502990722656,293.47808837890625,295.6496887207031,297.2954406738281,284.7447204589844,1.0,0.2915498614311218,1.0,1.0,0.0,1.0,-1.6034475564956665,1.603445529937744,2.082427045024815e-06,1.217730164527893,0.8009713292121887,0.8009713292121887,0.0,30.212162017822266,51.0,38429.93359375,0.0,307.0023193359375,1.0,281.5563659667969,283.9530029296875,296.4976806640625,299.0579833984375,293.1499938964844,293.1499938964844,281.8500061035156,43639.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724737524986267,1.0,0.0,0.0,3.7024757862091056,3.702501773834229,9.146980346486088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.19482421875,0.0,1650.31640625,1895.4371337890625,0.0,2222.8369140625,0.919692873954773,1.0,0.0,3.0,1.0,0.0
17824860,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.986764430999756,0.2483487576246261,0.2239859253168106,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.8986158967018127,0.1907891929149627,0.1809849590063095,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9973417520523072,0.2639817893505096,0.1815218329429626,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8938004374504089,0.187788501381874,0.1781766712665558,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7907893657684326,0.1288974732160568,0.5820108652114868,285.11004638671875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.286376953125,285.11358642578125,1.0,0.2988777756690979,1.0,1.0,0.0,1.0,-1.6299830675125122,1.6299809217453003,2.16421312870807e-06,1.252253532409668,1.0,1.0,0.0,34.59260559082031,54.0,39192.71875,0.0,340.0735778808594,1.0,281.8422241210937,284.2975769042969,296.4349365234375,298.9476623535156,293.1499938964844,293.1499938964844,281.54998779296875,32689.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580950260162354,1.0,0.0,0.0,3.8072338104248047,3.8072586059570312,9.671912266639993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.74951171875,0.0,1689.4002685546875,1895.4371337890625,0.0,2095.884765625,0.9382607936859132,1.0,0.0,3.0,1.0,0.0
17824920,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.986764430999756,0.2483487576246261,0.2239859253168106,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.8986158967018127,0.1907891929149627,0.1809849590063095,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9973417520523072,0.2639817893505096,0.1815218329429626,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8938004374504089,0.187788501381874,0.1781766712665558,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7907893657684326,0.1288974732160568,0.5820108652114868,285.11004638671875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.286376953125,285.11358642578125,1.0,0.2988777756690979,1.0,1.0,0.0,1.0,-1.6299830675125122,1.6299809217453003,2.16421312870807e-06,1.252253532409668,1.0,1.0,0.0,34.59260559082031,54.0,39192.71875,0.0,340.0735778808594,1.0,281.8422241210937,284.2975769042969,296.4349365234375,298.9476623535156,293.1499938964844,293.1499938964844,281.54998779296875,32689.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580950260162354,1.0,0.0,0.0,3.8072338104248047,3.8072586059570312,9.671912266639993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.74951171875,0.0,1689.4002685546875,1895.4371337890625,0.0,2095.884765625,0.9382607936859132,1.0,0.0,3.0,1.0,0.0
17824980,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9294209480285645,0.2478079348802566,0.2235571295022964,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8493764400482178,0.1911674439907074,0.1817791908979416,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9508811831474304,0.2632408142089844,0.1846150904893875,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8450105786323547,0.1880678534507751,0.1788753569126129,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7466029524803162,0.1283533424139022,0.581804633140564,284.8899230957031,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2658996582031,284.8899841308594,1.0,0.3048529922962188,1.0,1.0,0.0,1.0,-1.6210449934005735,1.6210428476333618,2.142113999070716e-06,1.2455378770828247,0.9116414189338684,0.9116414189338684,0.0,41.20686340332031,57.0,39840.953125,0.0,356.632568359375,1.0,281.5553283691406,284.0580139160156,296.5203857421875,299.16912841796875,293.1499938964844,293.1499938964844,281.25,37208.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747717499732971,1.0,0.0,0.0,3.802727937698364,3.8027536869049072,9.649033927416897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.5537109375,0.0,1719.236083984375,1895.4371337890625,0.0,2243.328369140625,0.939574897289276,1.0,0.0,3.0,1.0,0.0
17825040,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9294209480285645,0.2478079348802566,0.2235571295022964,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8493764400482178,0.1911674439907074,0.1817791908979416,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9508811831474304,0.2632408142089844,0.1846150904893875,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8450105786323547,0.1880678534507751,0.1788753569126129,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7466029524803162,0.1283533424139022,0.581804633140564,284.8899230957031,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2658996582031,284.8899841308594,1.0,0.3048529922962188,1.0,1.0,0.0,1.0,-1.6210449934005735,1.6210428476333618,2.142113999070716e-06,1.2455378770828247,0.9116414189338684,0.9116414189338684,0.0,41.20686340332031,57.0,39840.953125,0.0,356.632568359375,1.0,281.5553283691406,284.0580139160156,296.5203857421875,299.16912841796875,293.1499938964844,293.1499938964844,281.25,37208.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747717499732971,1.0,0.0,0.0,3.802727937698364,3.8027536869049072,9.649033927416897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.5537109375,0.0,1719.236083984375,1895.4371337890625,0.0,2243.328369140625,0.939574897289276,1.0,0.0,3.0,1.0,0.0
17825100,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.9101648330688475,0.2475544214248657,0.2234272509813308,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.8352519273757935,0.1911996901035308,0.1819545179605484,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9314934611320496,0.2631169259548187,0.1845637410879135,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8310101628303528,0.1880529373884201,0.1790055930614471,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.7336165904998779,0.1279008090496063,0.5804898738861084,284.7757873535156,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2572021484375,284.76318359375,1.0,0.3075599670410156,1.0,1.0,0.0,1.0,-1.6196171045303345,1.6196149587631226,2.1384391857282026e-06,1.2443289756774902,0.8005473017692566,0.8005473017692566,0.0,43.82801818847656,57.0,40244.71484375,0.0,363.1163330078125,1.0,281.297119140625,283.92547607421875,296.5377197265625,299.28765869140625,293.1499938964844,293.1499938964844,281.25,43168.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838891744613647,1.0,0.0,0.0,3.6635098457336426,3.6635353565216064,8.955462931226066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.59375,0.0,1602.086181640625,1895.4371337890625,0.0,2325.128173828125,0.9098506569862366,1.0,0.0,3.0,1.0,0.0
17825160,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8952422142028809,0.247421383857727,0.2232976555824279,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8233827948570251,0.1912375837564468,0.1820584833621978,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9148569703102112,0.2631489634513855,0.184573695063591,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8191258311271667,0.1880433559417724,0.1790653318166732,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.722475528717041,0.1274270862340927,0.5787900686264038,284.8335876464844,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2496643066406,284.85137939453125,1.0,0.3100397884845733,1.0,1.0,0.0,1.0,-1.6176289319992063,1.6176267862319946,2.133352609234862e-06,1.242666244506836,0.7843807935714722,0.7843807935714722,0.0,46.31852722167969,60.0,39638.39453125,0.0,368.9337463378906,1.0,281.2581787109375,284.0462646484375,296.4837646484375,299.1401062011719,293.1499938964844,293.1499938964844,281.54998779296875,46300.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847148776054382,1.0,0.0,0.0,3.383642196655273,3.3836655616760254,7.639451382601692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.0634765625,0.0,1327.9779052734375,1895.4371337890625,0.0,2332.573974609375,0.8564608693122864,1.0,0.0,3.0,1.0,0.0
17825220,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8762112259864807,0.2485173642635345,0.2241217494010925,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8070271611213684,0.1920350342988968,0.1827874481678009,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8947998881340027,0.2644278109073639,0.1853629946708679,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8023455142974854,0.1887361258268356,0.1796976923942566,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.706026017665863,0.1269973814487457,0.5769598484039307,285.015869140625,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.24676513671875,285.0122985839844,1.0,0.3146781325340271,1.0,1.0,0.0,1.0,-1.6189987659454346,1.6189966201782229,2.136524926754646e-06,1.243525743484497,0.917062282562256,0.917062282562256,0.0,50.39519500732422,63.0,39341.09375,0.0,380.891357421875,1.0,281.54052734375,284.19195556640625,296.39556884765625,298.94781494140625,293.1499938964844,293.1499938964844,281.25,32908.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695643305778503,1.0,0.0,0.0,3.5486950874328613,3.548717498779297,8.402928415307542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.9599609375,0.0,1400.8665771484375,1895.4371337890625,0.0,2196.970458984375,0.8800896406173706,1.0,0.0,3.0,1.0,0.0
17825280,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8762112259864807,0.2485173642635345,0.2241217494010925,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8070271611213684,0.1920350342988968,0.1827874481678009,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8947998881340027,0.2644278109073639,0.1853629946708679,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8023455142974854,0.1887361258268356,0.1796976923942566,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.706026017665863,0.1269973814487457,0.5769598484039307,285.015869140625,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.24676513671875,285.0122985839844,1.0,0.3146781325340271,1.0,1.0,0.0,1.0,-1.6189987659454346,1.6189966201782229,2.136524926754646e-06,1.243525743484497,0.917062282562256,0.917062282562256,0.0,50.39519500732422,63.0,39341.09375,0.0,380.891357421875,1.0,281.54052734375,284.19195556640625,296.39556884765625,298.94781494140625,293.1499938964844,293.1499938964844,281.25,32908.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695643305778503,1.0,0.0,0.0,3.5486950874328613,3.548717498779297,8.402928415307542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.9599609375,0.0,1400.8665771484375,1895.4371337890625,0.0,2196.970458984375,0.8800896406173706,1.0,0.0,3.0,1.0,0.0
17825340,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8610174655914307,0.2488467544317245,0.2248051762580871,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7929332256317139,0.1924722641706466,0.1834934949874878,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8792372941970825,0.2651102244853973,0.186109572649002,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7881856560707092,0.1890762895345688,0.1803097873926162,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6916183829307556,0.1263711154460907,0.5753138065338135,284.8760681152344,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2392883300781,284.88800048828125,1.0,0.3189749121665954,1.0,1.0,0.0,1.0,-1.6203248500823977,1.6203227043151855,2.1396863303380087e-06,1.2444334030151367,0.7964463829994202,0.7964463829994202,0.0,54.22285079956055,66.0,39527.40625,0.0,392.1569213867188,1.0,281.25848388671875,284.079345703125,296.4551086425781,299.08612060546875,293.1499938964844,293.1499938964844,281.54998779296875,42097.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789386510848999,1.0,0.0,0.0,3.3383617401123047,3.33838415145874,7.436354962919722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.02294921875,0.0,1255.0384521484375,1895.4371337890625,0.0,2280.615966796875,0.8416745662689209,1.0,0.0,3.0,1.0,0.0
17825400,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8610174655914307,0.2488467544317245,0.2248051762580871,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7929332256317139,0.1924722641706466,0.1834934949874878,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8792372941970825,0.2651102244853973,0.186109572649002,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7881856560707092,0.1890762895345688,0.1803097873926162,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6916183829307556,0.1263711154460907,0.5753138065338135,284.8760681152344,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2392883300781,284.88800048828125,1.0,0.3189749121665954,1.0,1.0,0.0,1.0,-1.6203248500823977,1.6203227043151855,2.1396863303380087e-06,1.2444334030151367,0.7964463829994202,0.7964463829994202,0.0,54.22285079956055,66.0,39527.40625,0.0,392.1569213867188,1.0,281.25848388671875,284.079345703125,296.4551086425781,299.08612060546875,293.1499938964844,293.1499938964844,281.54998779296875,42097.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789386510848999,1.0,0.0,0.0,3.3383617401123047,3.33838415145874,7.436354962919722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.02294921875,0.0,1255.0384521484375,1895.4371337890625,0.0,2280.615966796875,0.8416745662689209,1.0,0.0,3.0,1.0,0.0
17825460,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.84934401512146,0.2499459385871887,0.2256722301244735,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7816964387893677,0.1932654678821563,0.1842420250177383,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8670790195465088,0.2663698494434356,0.1869374960660934,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7769302129745483,0.1897660195827484,0.180962786078453,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6797990202903748,0.1259910315275192,0.5737764835357666,285.0350952148437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2377014160156,285.0296936035156,1.0,0.3229753077030182,1.0,1.0,0.0,1.0,-1.622193694114685,1.6221915483474731,2.144125801351038e-06,1.2456943988800049,0.9311532974243164,0.9311532974243164,0.0,57.735137939453125,54.0,39281.75390625,0.0,402.8695068359375,1.0,281.54058837890625,284.2059936523437,296.3849792480469,298.9310302734375,293.1499938964844,293.1499938964844,281.25,31567.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672046422958374,1.0,0.0,0.0,3.527860879898072,3.527883052825928,8.304552352456085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.734375,0.0,1369.4278564453125,1895.4371337890625,0.0,2176.05615234375,0.8745462894439697,1.0,0.0,3.0,1.0,0.0
17825520,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.84934401512146,0.2499459385871887,0.2256722301244735,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7816964387893677,0.1932654678821563,0.1842420250177383,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8670790195465088,0.2663698494434356,0.1869374960660934,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7769302129745483,0.1897660195827484,0.180962786078453,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6797990202903748,0.1259910315275192,0.5737764835357666,285.0350952148437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2377014160156,285.0296936035156,1.0,0.3229753077030182,1.0,1.0,0.0,1.0,-1.622193694114685,1.6221915483474731,2.144125801351038e-06,1.2456943988800049,0.9311532974243164,0.9311532974243164,0.0,57.735137939453125,54.0,39281.75390625,0.0,402.8695068359375,1.0,281.54058837890625,284.2059936523437,296.3849792480469,298.9310302734375,293.1499938964844,293.1499938964844,281.25,31567.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672046422958374,1.0,0.0,0.0,3.527860879898072,3.527883052825928,8.304552352456085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.734375,0.0,1369.4278564453125,1895.4371337890625,0.0,2176.05615234375,0.8745462894439697,1.0,0.0,3.0,1.0,0.0
17825580,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.853075385093689,0.2502579987049103,0.2261710315942764,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7854316234588623,0.1936431527137756,0.1847178339958191,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8712248802185059,0.2669239640235901,0.1874741613864898,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7805018424987793,0.1900478303432464,0.1813456416130066,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.681496798992157,0.1253640204668045,0.5712891221046448,284.8705139160156,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.230712890625,284.8814392089844,1.0,0.3214333951473236,1.0,1.0,0.0,1.0,-1.6214861869812012,1.6214840412139893,2.1421988094516564e-06,1.2450051307678225,0.7985544204711914,0.7985544204711914,0.0,56.8228874206543,42.0,39473.83984375,0.0,399.96234130859375,1.0,281.25848388671875,284.06817626953125,296.4413146972656,299.07275390625,293.1499938964844,293.1499938964844,281.54998779296875,41623.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787882089614868,1.0,0.0,0.0,3.34708833694458,3.3471105098724365,7.475283041458169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.7255859375,0.0,1260.1390380859375,1895.4371337890625,0.0,2279.26708984375,0.8427983522415161,1.0,0.0,3.0,1.0,0.0
17825640,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.853075385093689,0.2502579987049103,0.2261710315942764,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7854316234588623,0.1936431527137756,0.1847178339958191,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8712248802185059,0.2669239640235901,0.1874741613864898,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7805018424987793,0.1900478303432464,0.1813456416130066,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.681496798992157,0.1253640204668045,0.5712891221046448,284.8705139160156,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.230712890625,284.8814392089844,1.0,0.3214333951473236,1.0,1.0,0.0,1.0,-1.6214861869812012,1.6214840412139893,2.1421988094516564e-06,1.2450051307678225,0.7985544204711914,0.7985544204711914,0.0,56.8228874206543,42.0,39473.83984375,0.0,399.96234130859375,1.0,281.25848388671875,284.06817626953125,296.4413146972656,299.07275390625,293.1499938964844,293.1499938964844,281.54998779296875,41623.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787882089614868,1.0,0.0,0.0,3.34708833694458,3.3471105098724365,7.475283041458169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.7255859375,0.0,1260.1390380859375,1895.4371337890625,0.0,2279.26708984375,0.8427983522415161,1.0,0.0,3.0,1.0,0.0
17825700,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8597865104675293,0.250725120306015,0.2263057976961136,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7919228672981262,0.1939588636159896,0.1848337054252624,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8783941268920898,0.2674188315868377,0.1876360476016998,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7868691086769104,0.1903128176927566,0.1814156919717788,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6864447593688965,0.1251290589570999,0.569544792175293,285.01959228515625,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2291564941406,285.03497314453125,1.0,0.3191929161548614,1.0,1.0,0.0,1.0,-1.619969606399536,1.6199674606323242,2.138260470019304e-06,1.2436907291412354,0.8942431211471558,0.8942431211471558,0.0,55.01149368286133,42.0,38990.90234375,0.0,394.13909912109375,1.0,281.49444580078125,284.22418212890625,296.3615417480469,298.8581237792969,293.1499938964844,293.1499938964844,281.54998779296875,34373.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708286046981812,1.0,0.0,0.0,3.4017605781555176,3.4017817974090576,7.72148382566229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.251953125,0.0,1262.78515625,1895.4371337890625,0.0,2208.199951171875,0.8517159223556519,1.0,0.0,3.0,1.0,0.0
17825760,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8710813522338867,0.2514240145683288,0.2267711609601974,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.802497386932373,0.1944127976894378,0.1851147562265396,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8901875615119934,0.2680953741073608,0.1879936158657074,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7973120212554932,0.1907141804695129,0.1816475540399551,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6950515508651733,0.1250055581331253,0.5683113932609558,285.0284729003906,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2299499511719,285.02301025390625,1.0,0.316244900226593,1.0,1.0,0.0,1.0,-1.620091438293457,1.6200892925262451,2.138443278454361e-06,1.2436811923980713,0.9284008145332336,0.9284008145332336,0.0,52.35184097290039,30.0,39143.50390625,0.0,386.8711242675781,1.0,281.5406188964844,284.197021484375,296.3623962402344,298.903076171875,293.1499938964844,293.1499938964844,281.25,31685.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767386794090271,1.0,0.0,0.0,3.5270917415618896,3.527113914489746,8.300931426674651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.30322265625,0.0,1369.4862060546875,1895.4371337890625,0.0,2177.66796875,0.8744733929634094,1.0,0.0,3.0,1.0,0.0
