time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825820,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.90362548828125,0.251886248588562,0.2271789759397506,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8305795788764954,0.1948253959417343,0.1853885054588318,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9255478382110596,0.2686299681663513,0.188342273235321,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.825591504573822,0.1910308450460434,0.1818283051252365,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7192677855491638,0.1244538724422454,0.5650467872619629,284.8678283691406,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2243957519531,284.8793029785156,1.0,0.3085223436355591,1.0,1.0,0.0,1.0,-1.6176291704177856,1.6176270246505735,2.1321043277566787e-06,1.2415865659713743,0.7946904301643372,0.7946904301643372,0.0,45.73402404785156,25.0,39267.56640625,0.0,367.32421875,1.0,281.258544921875,284.0657653808594,296.4144592285156,299.03424072265625,293.1499938964844,293.1499938964844,281.54998779296875,41943.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784175276756287,1.0,0.0,0.0,3.33204197883606,3.332064151763916,7.408225997096451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.5419921875,0.0,1247.9564208984375,1895.4371337890625,0.0,2275.944091796875,0.8398676514625549,1.0,0.0,3.0,1.0,0.0
17825880,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.90362548828125,0.251886248588562,0.2271789759397506,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8305795788764954,0.1948253959417343,0.1853885054588318,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9255478382110596,0.2686299681663513,0.188342273235321,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.825591504573822,0.1910308450460434,0.1818283051252365,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7192677855491638,0.1244538724422454,0.5650467872619629,284.8678283691406,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2243957519531,284.8793029785156,1.0,0.3085223436355591,1.0,1.0,0.0,1.0,-1.6176291704177856,1.6176270246505735,2.1321043277566787e-06,1.2415865659713743,0.7946904301643372,0.7946904301643372,0.0,45.73402404785156,25.0,39267.56640625,0.0,367.32421875,1.0,281.258544921875,284.0657653808594,296.4144592285156,299.03424072265625,293.1499938964844,293.1499938964844,281.54998779296875,41943.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784175276756287,1.0,0.0,0.0,3.33204197883606,3.332064151763916,7.408225997096451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.5419921875,0.0,1247.9564208984375,1895.4371337890625,0.0,2275.944091796875,0.8398676514625549,1.0,0.0,3.0,1.0,0.0
17825940,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9490814805030824,0.2532153725624084,0.2278611361980438,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8654913902282715,0.1956461668014526,0.1857632398605346,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9702614545822144,0.2698010206222534,0.1888095438480377,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8598122596740723,0.1917475014925003,0.1821074485778808,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7469090223312378,0.1241792067885398,0.5621194839477539,285.0267333984375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2250671386719,285.0212097167969,1.0,0.3014719784259796,1.0,1.0,0.0,1.0,-1.6162759065628052,1.6162737607955933,2.128456117134192e-06,1.2402887344360352,0.9239630699157716,0.9239630699157716,0.0,39.46745681762695,25.0,38947.15625,0.0,349.3736877441406,1.0,281.5404357910156,284.1943664550781,296.3360290527344,298.8641052246094,293.1499938964844,293.1499938964844,281.25,31712.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664502859115601,1.0,0.0,0.0,3.512859582901001,3.5128815174102783,8.234075608015701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.22412109375,0.0,1355.001220703125,1895.4371337890625,0.0,2169.382080078125,0.87125164270401,1.0,0.0,3.0,1.0,0.0
17826000,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9490814805030824,0.2532153725624084,0.2278611361980438,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8654913902282715,0.1956461668014526,0.1857632398605346,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9702614545822144,0.2698010206222534,0.1888095438480377,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8598122596740723,0.1917475014925003,0.1821074485778808,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7469090223312378,0.1241792067885398,0.5621194839477539,285.0267333984375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2250671386719,285.0212097167969,1.0,0.3014719784259796,1.0,1.0,0.0,1.0,-1.6162759065628052,1.6162737607955933,2.128456117134192e-06,1.2402887344360352,0.9239630699157716,0.9239630699157716,0.0,39.46745681762695,25.0,38947.15625,0.0,349.3736877441406,1.0,281.5404357910156,284.1943664550781,296.3360290527344,298.8641052246094,293.1499938964844,293.1499938964844,281.25,31712.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664502859115601,1.0,0.0,0.0,3.512859582901001,3.5128815174102783,8.234075608015701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.22412109375,0.0,1355.001220703125,1895.4371337890625,0.0,2169.382080078125,0.87125164270401,1.0,0.0,3.0,1.0,0.0
17826060,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9841675758361816,0.2537941634654999,0.2284730374813079,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8983021974563599,0.1960821598768234,0.1861607730388641,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9987392425537108,0.2703253328800201,0.1879986375570297,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8920457363128662,0.1920870095491409,0.1824113726615905,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7725347876548767,0.1236854568123817,0.5595954060554504,284.8699645996094,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22052001953125,284.88153076171875,1.0,0.2965933382511139,1.0,1.0,0.0,1.0,-1.6144777536392212,1.6144756078720093,2.1238229237496853e-06,1.2387447357177734,0.7927598357200623,0.7927598357200623,0.0,35.24004364013672,28.0,39082.51953125,0.0,336.7011108398437,1.0,281.2586975097656,284.0671691894531,296.39068603515625,298.9980163574219,293.1499938964844,293.1499938964844,281.54998779296875,41923.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772908210754395,1.0,0.0,0.0,3.315238237380981,3.315260410308838,7.333694611588726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.56005859375,0.0,1231.9034423828125,1895.4371337890625,0.0,2265.850341796875,0.8362653255462646,1.0,0.0,3.0,1.0,0.0
17826120,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9841675758361816,0.2537941634654999,0.2284730374813079,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8983021974563599,0.1960821598768234,0.1861607730388641,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9987392425537108,0.2703253328800201,0.1879986375570297,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8920457363128662,0.1920870095491409,0.1824113726615905,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7725347876548767,0.1236854568123817,0.5595954060554504,284.8699645996094,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22052001953125,284.88153076171875,1.0,0.2965933382511139,1.0,1.0,0.0,1.0,-1.6144777536392212,1.6144756078720093,2.1238229237496853e-06,1.2387447357177734,0.7927598357200623,0.7927598357200623,0.0,35.24004364013672,28.0,39082.51953125,0.0,336.7011108398437,1.0,281.2586975097656,284.0671691894531,296.39068603515625,298.9980163574219,293.1499938964844,293.1499938964844,281.54998779296875,41923.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772908210754395,1.0,0.0,0.0,3.315238237380981,3.315260410308838,7.333694611588726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.56005859375,0.0,1231.9034423828125,1895.4371337890625,0.0,2265.850341796875,0.8362653255462646,1.0,0.0,3.0,1.0,0.0
17826180,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.997713565826416,0.2554035186767578,0.2294881492853164,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9146728515625,0.1968506127595901,0.1866830289363861,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9962555170059204,0.2736077904701233,0.1774206459522247,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.907617211341858,0.1927505433559417,0.1828372925519943,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7841676473617554,0.1234131455421447,0.557559072971344,285.0092163085937,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2289733886719,285.0055236816406,1.0,0.2937347292900085,1.0,1.0,0.0,1.0,-1.606680989265442,1.60667884349823,2.102932057823637e-06,1.231285572052002,0.9051294326782228,0.9051294326782228,0.0,33.462398529052734,31.0,38555.91796875,0.0,326.8932800292969,1.0,281.5402526855469,284.1845397949219,296.3105773925781,298.8146667480469,293.1499938964844,293.1499938964844,281.25,32258.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647287249565125,1.0,0.0,0.0,3.4828717708587646,3.482893705368042,8.094094710031641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.9208984375,0.0,1328.3448486328125,1895.4371337890625,0.0,2154.17529296875,0.8648698925971985,1.0,0.0,3.0,1.0,0.0
17826240,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.997713565826416,0.2554035186767578,0.2294881492853164,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9146728515625,0.1968506127595901,0.1866830289363861,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9962555170059204,0.2736077904701233,0.1774206459522247,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.907617211341858,0.1927505433559417,0.1828372925519943,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7841676473617554,0.1234131455421447,0.557559072971344,285.0092163085937,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2289733886719,285.0055236816406,1.0,0.2937347292900085,1.0,1.0,0.0,1.0,-1.606680989265442,1.60667884349823,2.102932057823637e-06,1.231285572052002,0.9051294326782228,0.9051294326782228,0.0,33.462398529052734,31.0,38555.91796875,0.0,326.8932800292969,1.0,281.5402526855469,284.1845397949219,296.3105773925781,298.8146667480469,293.1499938964844,293.1499938964844,281.25,32258.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647287249565125,1.0,0.0,0.0,3.4828717708587646,3.482893705368042,8.094094710031641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.9208984375,0.0,1328.3448486328125,1895.4371337890625,0.0,2154.17529296875,0.8648698925971985,1.0,0.0,3.0,1.0,0.0
17826300,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9915525913238524,0.2569489479064941,0.2307104766368866,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9052862524986268,0.1970761567354202,0.1870563328266143,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9978750348091124,0.2750620543956756,0.1840476244688034,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8987255096435547,0.1929263472557068,0.1831616908311844,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7760154008865356,0.1232184842228889,0.5571789741516113,284.8627014160156,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2344970703125,284.8447265625,1.0,0.2925802171230316,1.0,1.0,0.0,1.0,-1.5907530784606934,1.590751051902771,2.066748947981978e-06,1.221427083015442,0.8067541718482971,0.8067541718482971,0.0,34.197967529296875,31.0,38889.00390625,0.0,326.2278747558594,1.0,281.3042297363281,284.0136108398437,296.3760070800781,299.0064392089844,293.1499938964844,293.1499938964844,281.25,37751.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715253233909607,1.0,0.0,0.0,3.446008682250977,3.446031093597412,7.923663360998034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.9560546875,0.0,1330.2093505859375,1895.4371337890625,0.0,2214.3955078125,0.8579307198524475,1.0,0.0,3.0,1.0,0.0
17826360,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9972174167633056,0.2569568157196045,0.2285434752702713,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9163075089454652,0.1972263306379318,0.1871726810932159,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9961243867874146,0.2763570547103882,0.1769598126411438,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9090169072151184,0.1930281668901443,0.1832323521375656,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.78395676612854,0.1229730024933815,0.555971086025238,284.8800354003906,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2342834472656,284.8915100097656,1.0,0.2924386262893677,1.0,1.0,0.0,1.0,-1.5985450744628906,1.5985429286956787,2.0838328964600805e-06,1.225752353668213,0.7868213653564453,0.7868213653564453,0.0,33.25757598876953,34.0,38591.34375,0.0,323.4394226074219,1.0,281.2601318359375,284.08367919921875,296.3619689941406,298.9349365234375,293.1499938964844,293.1499938964844,281.54998779296875,41912.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773501455783844,1.0,0.0,0.0,3.258026599884033,3.2580480575561523,7.082761044330255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.66162109375,0.0,1178.7257080078125,1895.4371337890625,0.0,2231.994140625,0.8243546485900879,1.0,0.0,3.0,1.0,0.0
17826420,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9969501495361328,0.2584500908851623,0.2288839668035507,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.916558563709259,0.1980216205120086,0.1877929717302322,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.996288537979126,0.2789810299873352,0.1775380671024322,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9090994000434875,0.1937153339385986,0.183753415942192,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.782663881778717,0.1227867230772972,0.5547293424606323,285.0258483886719,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2395935058594,285.0205078125,1.0,0.2927667796611786,1.0,1.0,0.0,1.0,-1.599509835243225,1.5995076894760132,2.085991809508414e-06,1.226320743560791,0.9104517102241516,0.9104517102241516,0.0,33.35419845581055,37.0,38367.5390625,0.0,324.1829528808594,1.0,281.5394592285156,284.1967163085937,296.2963256835937,298.785400390625,293.1499938964844,293.1499938964844,281.25,31600.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613474130630493,1.0,0.0,0.0,3.4555022716522217,3.4555234909057617,7.967382202878071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.1328125,0.0,1296.1943359375,1895.4371337890625,0.0,2124.401611328125,0.8580974340438843,1.0,0.0,3.0,1.0,0.0
17826480,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9969501495361328,0.2584500908851623,0.2288839668035507,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.916558563709259,0.1980216205120086,0.1877929717302322,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.996288537979126,0.2789810299873352,0.1775380671024322,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9090994000434875,0.1937153339385986,0.183753415942192,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.782663881778717,0.1227867230772972,0.5547293424606323,285.0258483886719,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2395935058594,285.0205078125,1.0,0.2927667796611786,1.0,1.0,0.0,1.0,-1.599509835243225,1.5995076894760132,2.085991809508414e-06,1.226320743560791,0.9104517102241516,0.9104517102241516,0.0,33.35419845581055,37.0,38367.5390625,0.0,324.1829528808594,1.0,281.5394592285156,284.1967163085937,296.2963256835937,298.785400390625,293.1499938964844,293.1499938964844,281.25,31600.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613474130630493,1.0,0.0,0.0,3.4555022716522217,3.4555234909057617,7.967382202878071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.1328125,0.0,1296.1943359375,1895.4371337890625,0.0,2124.401611328125,0.8580974340438843,1.0,0.0,3.0,1.0,0.0
17826540,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9982725381851196,0.2590045928955078,0.2326826304197311,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9137148261070251,0.198409616947174,0.1883183568716049,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9969381093978882,0.2802337110042572,0.1799738854169845,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9062568545341492,0.1940024197101593,0.1841814517974853,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7790508270263672,0.1223427504301071,0.5532865524291992,284.8809509277344,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.23590087890625,284.89361572265625,1.0,0.2943279445171356,1.0,1.0,0.0,1.0,-1.6064074039459229,1.606405258178711,2.102892267430434e-06,1.231627345085144,0.7903085350990295,0.7903085350990295,0.0,33.84074401855469,40.0,38682.8203125,0.0,328.93902587890625,1.0,281.2591857910156,284.0800476074219,296.35955810546875,298.9349060058594,293.1499938964844,293.1499938964844,281.54998779296875,41433.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726104855537415,1.0,0.0,0.0,3.2666549682617188,3.266676425933838,7.120325449250231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.2001953125,0.0,1183.423095703125,1895.4371337890625,0.0,2224.054931640625,0.8254905343055725,1.0,0.0,3.0,1.0,0.0
17826600,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9982725381851196,0.2590045928955078,0.2326826304197311,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9137148261070251,0.198409616947174,0.1883183568716049,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9969381093978882,0.2802337110042572,0.1799738854169845,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9062568545341492,0.1940024197101593,0.1841814517974853,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7790508270263672,0.1223427504301071,0.5532865524291992,284.8809509277344,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.23590087890625,284.89361572265625,1.0,0.2943279445171356,1.0,1.0,0.0,1.0,-1.6064074039459229,1.606405258178711,2.102892267430434e-06,1.231627345085144,0.7903085350990295,0.7903085350990295,0.0,33.84074401855469,40.0,38682.8203125,0.0,328.93902587890625,1.0,281.2591857910156,284.0800476074219,296.35955810546875,298.9349060058594,293.1499938964844,293.1499938964844,281.54998779296875,41433.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726104855537415,1.0,0.0,0.0,3.2666549682617188,3.266676425933838,7.120325449250231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.2001953125,0.0,1183.423095703125,1895.4371337890625,0.0,2224.054931640625,0.8254905343055725,1.0,0.0,3.0,1.0,0.0
17826660,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9926086664199828,0.2601355016231537,0.2338928431272506,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9054241180419922,0.1991844475269317,0.1889421939849853,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9982852339744568,0.2808189988136291,0.1861425787210464,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8983423113822937,0.1946599334478378,0.1846995204687118,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7710202932357788,0.1220853850245475,0.5519084930419922,285.0384826660156,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.23248291015625,285.0331420898437,1.0,0.2968024611473083,1.0,1.0,0.0,1.0,-1.6149824857711792,1.6149803400039673,2.124097818523296e-06,1.2382889986038208,0.9266377687454224,0.9266377687454224,0.0,34.95038604736328,43.0,38655.80859375,0.0,336.2920227050781,1.0,281.5400390625,284.1994323730469,296.2940368652344,298.7967529296875,293.1499938964844,293.1499938964844,281.25,31021.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621398568153381,1.0,0.0,0.0,3.479702949523926,3.479724407196045,8.07937283298088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.0859375,0.0,1316.31884765625,1895.4371337890625,0.0,2131.367919921875,0.8633148074150085,1.0,0.0,3.0,1.0,0.0
17826720,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9926086664199828,0.2601355016231537,0.2338928431272506,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9054241180419922,0.1991844475269317,0.1889421939849853,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9982852339744568,0.2808189988136291,0.1861425787210464,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8983423113822937,0.1946599334478378,0.1846995204687118,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7710202932357788,0.1220853850245475,0.5519084930419922,285.0384826660156,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.23248291015625,285.0331420898437,1.0,0.2968024611473083,1.0,1.0,0.0,1.0,-1.6149824857711792,1.6149803400039673,2.124097818523296e-06,1.2382889986038208,0.9266377687454224,0.9266377687454224,0.0,34.95038604736328,43.0,38655.80859375,0.0,336.2920227050781,1.0,281.5400390625,284.1994323730469,296.2940368652344,298.7967529296875,293.1499938964844,293.1499938964844,281.25,31021.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621398568153381,1.0,0.0,0.0,3.479702949523926,3.479724407196045,8.07937283298088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.0859375,0.0,1316.31884765625,1895.4371337890625,0.0,2131.367919921875,0.8633148074150085,1.0,0.0,3.0,1.0,0.0
17826780,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9833464026451112,0.260901927947998,0.2348238378763198,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8944236040115356,0.1995446681976318,0.1894926875829696,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.2794729471206665,0.1943556815385818,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8873230814933777,0.1949059665203094,0.1851404756307602,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7604736089706421,0.1215413883328437,0.5502569675445557,284.8793029785156,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2209777832031,284.89044189453125,1.0,0.2999890148639679,1.0,1.0,0.0,1.0,-1.6251630783081057,1.6251609325408936,2.149520923921955e-06,1.2462602853775024,0.801938533782959,0.801938533782959,0.0,36.52604675292969,46.0,39139.35546875,0.0,345.83221435546875,1.0,281.2587890625,284.0613098144531,296.361328125,298.9633178710937,293.1499938964844,293.1499938964844,281.54998779296875,40758.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751417756080627,1.0,0.0,0.0,3.32755708694458,3.3275790214538574,7.388296694443852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.6669921875,0.0,1235.61328125,1895.4371337890625,0.0,2246.6328125,0.8378444314002991,1.0,0.0,3.0,1.0,0.0
17826840,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9833464026451112,0.260901927947998,0.2348238378763198,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8944236040115356,0.1995446681976318,0.1894926875829696,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.2794729471206665,0.1943556815385818,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8873230814933777,0.1949059665203094,0.1851404756307602,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7604736089706421,0.1215413883328437,0.5502569675445557,284.8793029785156,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2209777832031,284.89044189453125,1.0,0.2999890148639679,1.0,1.0,0.0,1.0,-1.6251630783081057,1.6251609325408936,2.149520923921955e-06,1.2462602853775024,0.801938533782959,0.801938533782959,0.0,36.52604675292969,46.0,39139.35546875,0.0,345.83221435546875,1.0,281.2587890625,284.0613098144531,296.361328125,298.9633178710937,293.1499938964844,293.1499938964844,281.54998779296875,40758.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751417756080627,1.0,0.0,0.0,3.32755708694458,3.3275790214538574,7.388296694443852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.6669921875,0.0,1235.61328125,1895.4371337890625,0.0,2246.6328125,0.8378444314002991,1.0,0.0,3.0,1.0,0.0
17826900,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9738567471504213,0.2616330087184906,0.2353052049875259,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8843483328819275,0.1998380273580551,0.1897160708904266,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9923417568206788,0.2786660492420196,0.1954067051410675,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8772974014282227,0.1951369643211364,0.1853081136941909,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7515698075294495,0.1213095113635063,0.5491882562637329,285.0276794433594,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2165832519531,285.04254150390625,1.0,0.301637589931488,1.0,1.0,0.0,1.0,-1.6262701749801636,1.6262680292129517,2.152317847503582e-06,1.2471449375152588,0.9001364707946777,0.9001364707946777,0.0,37.8660774230957,46.0,38760.06640625,0.0,350.09405517578125,1.0,281.494140625,284.2130432128906,296.2880554199219,298.7643737792969,293.1499938964844,293.1499938964844,281.54998779296875,33706.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680461406707764,1.0,0.0,0.0,3.3953957557678223,3.3954169750213623,7.692617032262206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.3037109375,0.0,1251.962890625,1895.4371337890625,0.0,2183.50732421875,0.8496279120445251,1.0,0.0,3.0,1.0,0.0
17826960,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.964564561843872,0.2625825107097626,0.2361514121294021,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8751475214958191,0.2002536058425903,0.1901262700557708,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9830650091171264,0.2784748077392578,0.1951307952404022,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8681700825691223,0.195486918091774,0.1856573969125747,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7435115575790405,0.1211626827716827,0.5486524701118469,285.0359191894531,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.21630859375,285.0304870605469,1.0,0.3033005893230438,1.0,1.0,0.0,1.0,-1.6271491050720217,1.62714684009552,2.154477442672942e-06,1.247793674468994,0.9362009167671204,0.9362009167671204,0.0,39.237213134765625,49.0,38961.02734375,0.0,354.3625183105469,1.0,281.5404663085937,284.18524169921875,296.29425048828125,298.81842041015625,293.1499938964844,293.1499938964844,281.25,31225.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652996778488159,1.0,0.0,0.0,3.5263240337371826,3.526346206665039,8.297318458971858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.99951171875,0.0,1365.3671875,1895.4371337890625,0.0,2159.21484375,0.8739720582962036,1.0,0.0,3.0,1.0,0.0
17827020,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9438183307647704,0.2634704709053039,0.2373217940330505,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.857116162776947,0.2005423903465271,0.1906759738922119,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9625518918037416,0.277947336435318,0.1948836892843246,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8503626585006714,0.1956534832715988,0.1860894858837127,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7278723120689392,0.1205435842275619,0.5469080805778503,284.868896484375,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21075439453125,284.8796081542969,1.0,0.3066394031047821,1.0,1.0,0.0,1.0,-1.627344846725464,1.627342700958252,2.1549362827499863e-06,1.2479188442230225,0.802017092704773,0.802017092704773,0.0,42.21016311645508,52.0,39260.55078125,0.0,362.6988525390625,1.0,281.2584228515625,284.0423583984375,296.35943603515625,298.97283935546875,293.1499938964844,293.1499938964844,281.54998779296875,41310.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774368524551392,1.0,0.0,0.0,3.3597893714904785,3.359811544418335,7.532123049713846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.59716796875,0.0,1270.2021484375,1895.4371337890625,0.0,2267.158203125,0.8452115654945374,1.0,0.0,3.0,1.0,0.0
17827080,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9438183307647704,0.2634704709053039,0.2373217940330505,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.857116162776947,0.2005423903465271,0.1906759738922119,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9625518918037416,0.277947336435318,0.1948836892843246,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8503626585006714,0.1956534832715988,0.1860894858837127,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7278723120689392,0.1205435842275619,0.5469080805778503,284.868896484375,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21075439453125,284.8796081542969,1.0,0.3066394031047821,1.0,1.0,0.0,1.0,-1.627344846725464,1.627342700958252,2.1549362827499863e-06,1.2479188442230225,0.802017092704773,0.802017092704773,0.0,42.21016311645508,52.0,39260.55078125,0.0,362.6988525390625,1.0,281.2584228515625,284.0423583984375,296.35943603515625,298.97283935546875,293.1499938964844,293.1499938964844,281.54998779296875,41310.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774368524551392,1.0,0.0,0.0,3.3597893714904785,3.359811544418335,7.532123049713846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.59716796875,0.0,1270.2021484375,1895.4371337890625,0.0,2267.158203125,0.8452115654945374,1.0,0.0,3.0,1.0,0.0
17827140,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9258950352668762,0.2652303576469421,0.2387180030345916,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8427719473838806,0.2012245655059814,0.1912738978862762,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.94375479221344,0.2784461677074432,0.1950902342796325,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8361824154853821,0.1961985379457473,0.1865626126527786,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7145587205886841,0.1201676651835441,0.5452502369880676,285.0341491699219,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.2128295898437,285.0292053222656,1.0,0.3099889755249023,1.0,1.0,0.0,1.0,-1.628561019897461,1.628558874130249,2.1579082840617048e-06,1.2488000392913818,0.9377371072769164,0.9377371072769164,0.0,45.07959747314453,55.0,39045.109375,0.0,371.293212890625,1.0,281.54071044921875,284.1778564453125,296.2948303222656,298.82208251953125,293.1499938964844,293.1499938964844,281.25,31465.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765958845615387,1.0,0.0,0.0,3.543886423110962,3.5439085960388184,8.380171152566618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.79248046875,0.0,1385.342529296875,1895.4371337890625,0.0,2165.037841796875,0.8780823349952698,1.0,0.0,3.0,1.0,0.0
17827200,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9258950352668762,0.2652303576469421,0.2387180030345916,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8427719473838806,0.2012245655059814,0.1912738978862762,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.94375479221344,0.2784461677074432,0.1950902342796325,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8361824154853821,0.1961985379457473,0.1865626126527786,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7145587205886841,0.1201676651835441,0.5452502369880676,285.0341491699219,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.2128295898437,285.0292053222656,1.0,0.3099889755249023,1.0,1.0,0.0,1.0,-1.628561019897461,1.628558874130249,2.1579082840617048e-06,1.2488000392913818,0.9377371072769164,0.9377371072769164,0.0,45.07959747314453,55.0,39045.109375,0.0,371.293212890625,1.0,281.54071044921875,284.1778564453125,296.2948303222656,298.82208251953125,293.1499938964844,293.1499938964844,281.25,31465.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765958845615387,1.0,0.0,0.0,3.543886423110962,3.5439085960388184,8.380171152566618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.79248046875,0.0,1385.342529296875,1895.4371337890625,0.0,2165.037841796875,0.8780823349952698,1.0,0.0,3.0,1.0,0.0
17827260,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9108741879463196,0.2665248215198517,0.2401343137025833,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8310397267341614,0.2018568962812423,0.1920093297958374,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.926876962184906,0.2787195742130279,0.1954397708177566,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8244765400886536,0.1966992020606994,0.1871714293956756,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7023812532424927,0.119933895766735,0.5445524454116821,284.8710021972656,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2126770019531,284.8818359375,1.0,0.3134634494781494,1.0,1.0,0.0,1.0,-1.631457805633545,1.631455659866333,2.1652142550010467e-06,1.2510846853256226,0.8064236640930176,0.8064236640930176,0.0,47.90042495727539,58.0,39427.9375,0.0,380.6666870117188,1.0,281.25830078125,284.03692626953125,296.3691101074219,298.988525390625,293.1499938964844,293.1499938964844,281.54998779296875,41187.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775983810424805,1.0,0.0,0.0,3.3806352615356445,3.38065767288208,7.625879447914485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.7373046875,0.0,1289.57568359375,1895.4371337890625,0.0,2268.6044921875,0.8497096300125122,1.0,0.0,3.0,1.0,0.0
17827320,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9108741879463196,0.2665248215198517,0.2401343137025833,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8310397267341614,0.2018568962812423,0.1920093297958374,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.926876962184906,0.2787195742130279,0.1954397708177566,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8244765400886536,0.1966992020606994,0.1871714293956756,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7023812532424927,0.119933895766735,0.5445524454116821,284.8710021972656,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2126770019531,284.8818359375,1.0,0.3134634494781494,1.0,1.0,0.0,1.0,-1.631457805633545,1.631455659866333,2.1652142550010467e-06,1.2510846853256226,0.8064236640930176,0.8064236640930176,0.0,47.90042495727539,58.0,39427.9375,0.0,380.6666870117188,1.0,281.25830078125,284.03692626953125,296.3691101074219,298.988525390625,293.1499938964844,293.1499938964844,281.54998779296875,41187.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775983810424805,1.0,0.0,0.0,3.3806352615356445,3.38065767288208,7.625879447914485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.7373046875,0.0,1289.57568359375,1895.4371337890625,0.0,2268.6044921875,0.8497096300125122,1.0,0.0,3.0,1.0,0.0
17827380,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.90191650390625,0.2691222429275512,0.2421724498271942,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8234491944313049,0.2033846378326416,0.1932754814624786,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9154585599899292,0.2801307737827301,0.1962335854768753,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8167452216148376,0.1980800032615661,0.1883037835359573,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.694252610206604,0.1204718425869941,0.5463480949401855,285.0447692871094,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2231140136719,285.0403137207031,1.0,0.3171832859516144,1.0,1.0,0.0,1.0,-1.6398876905441284,1.639885425567627,2.186517576774349e-06,1.257694125175476,0.951324701309204,0.951324701309204,0.0,50.30507278442383,61.0,39355.62109375,0.0,391.9294128417969,1.0,281.54119873046875,284.1789245605469,296.3115539550781,298.85302734375,293.1499938964844,293.1499938964844,281.25,31223.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766708493232727,1.0,0.0,0.0,3.571006774902344,3.57102918624878,8.508923770023102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.91064453125,0.0,1412.08544921875,1895.4371337890625,0.0,2171.666015625,0.8840472102165222,1.0,0.0,3.0,1.0,0.0
17827440,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.90191650390625,0.2691222429275512,0.2421724498271942,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8234491944313049,0.2033846378326416,0.1932754814624786,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9154585599899292,0.2801307737827301,0.1962335854768753,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8167452216148376,0.1980800032615661,0.1883037835359573,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.694252610206604,0.1204718425869941,0.5463480949401855,285.0447692871094,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2231140136719,285.0403137207031,1.0,0.3171832859516144,1.0,1.0,0.0,1.0,-1.6398876905441284,1.639885425567627,2.186517576774349e-06,1.257694125175476,0.951324701309204,0.951324701309204,0.0,50.30507278442383,61.0,39355.62109375,0.0,391.9294128417969,1.0,281.54119873046875,284.1789245605469,296.3115539550781,298.85302734375,293.1499938964844,293.1499938964844,281.25,31223.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766708493232727,1.0,0.0,0.0,3.571006774902344,3.57102918624878,8.508923770023102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.91064453125,0.0,1412.08544921875,1895.4371337890625,0.0,2171.666015625,0.8840472102165222,1.0,0.0,3.0,1.0,0.0
17827500,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8987985253334045,0.2702541947364807,0.2434017658233642,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8206814527511597,0.2041616588830948,0.1941189169883728,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9112250208854676,0.2807404696941376,0.1967938691377639,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8138743042945862,0.1987853646278381,0.1890774667263031,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6913700699806213,0.1208304911851883,0.5482398271560669,284.8957824707031,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.22760009765625,284.8748779296875,1.0,0.3192034363746643,1.0,1.0,0.0,1.0,-1.6462498903274536,1.646247625350952,2.2027625163900666e-06,1.2627500295639038,0.8632485270500183,0.8632485270500183,0.0,51.42241668701172,61.0,40229.75390625,0.0,398.546142578125,1.0,281.2988586425781,283.9937438964844,296.3937072753906,299.0885009765625,293.1499938964844,293.1499938964844,281.25,35046.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755590081214905,1.0,0.0,0.0,3.588437795639038,3.588460922241211,8.592194831180677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.24267578125,0.0,1458.7388916015625,1895.4371337890625,0.0,2250.3603515625,0.8884787559509277,1.0,0.0,3.0,1.0,0.0
17827560,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8944342136383057,0.2711394131183624,0.2442968636751175,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8170104622840881,0.2048195153474807,0.1948166936635971,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9058980345726012,0.2811323702335357,0.1971451193094253,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8100491762161255,0.1993738114833831,0.1897094696760177,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6877225041389465,0.1211373060941696,0.5498831272125244,284.87579345703125,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2295227050781,284.885009765625,1.0,0.3212469816207886,1.0,1.0,0.0,1.0,-1.6513166427612305,1.6513144969940186,2.215764197899261e-06,1.2667853832244873,0.8229410648345947,0.8229410648345947,0.0,52.72830581665039,64.0,40010.02734375,0.0,405.0187683105469,1.0,281.2581787109375,284.02264404296875,296.3917541503906,299.0428161621094,293.1499938964844,293.1499938964844,281.54998779296875,40202.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799530625343323,1.0,0.0,0.0,3.449523448944092,3.449546337127685,7.939835313663934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.8076171875,0.0,1351.0714111328125,1895.4371337890625,0.0,2289.71875,0.8637701869010925,1.0,0.0,3.0,1.0,0.0
17827620,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.888494610786438,0.2741859853267669,0.2467642426490783,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8117080926895142,0.2068589329719543,0.1966085433959961,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8984363675117493,0.2829465866088867,0.1982502788305282,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8043957948684692,0.2012548148632049,0.1913575530052185,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6826070547103882,0.1222674772143364,0.5545804500579834,285.0568542480469,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2427062988281,285.0531005859375,1.0,0.3255631923675537,1.0,1.0,0.0,1.0,-1.665371298789978,1.6653690338134766,2.2519732283399208e-06,1.2778891324996948,0.9772705435752868,0.9772705435752868,0.0,55.09968185424805,67.0,40007.89453125,0.0,419.6226196289063,1.0,281.54180908203125,284.17449951171875,296.3348999023437,298.9143981933594,293.1499938964844,293.1499938964844,281.25,31087.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707293629646301,1.0,0.0,0.0,3.636817455291748,3.636840581893921,8.825438726489665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.00146484375,0.0,1481.929931640625,1895.4371337890625,0.0,2207.317626953125,0.898796558380127,1.0,0.0,3.0,1.0,0.0
