time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827680,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.888494610786438,0.2741859853267669,0.2467642426490783,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8117080926895142,0.2068589329719543,0.1966085433959961,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8984363675117493,0.2829465866088867,0.1982502788305282,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8043957948684692,0.2012548148632049,0.1913575530052185,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6826070547103882,0.1222674772143364,0.5545804500579834,285.0568542480469,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2427062988281,285.0531005859375,1.0,0.3255631923675537,1.0,1.0,0.0,1.0,-1.665371298789978,1.6653690338134766,2.2519732283399208e-06,1.2778891324996948,0.9772705435752868,0.9772705435752868,0.0,55.09968185424805,67.0,40007.89453125,0.0,419.6226196289063,1.0,281.54180908203125,284.17449951171875,296.3348999023437,298.9143981933594,293.1499938964844,293.1499938964844,281.25,31087.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707293629646301,1.0,0.0,0.0,3.636817455291748,3.636840581893921,8.825438726489665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.00146484375,0.0,1481.929931640625,1895.4371337890625,0.0,2207.317626953125,0.898796558380127,1.0,0.0,3.0,1.0,0.0
17827740,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8825815916061401,0.2765291929244995,0.2492196708917617,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8064281344413757,0.2086624950170517,0.1985353529453277,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8911347985267639,0.2842148244380951,0.1993777006864547,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7988557815551758,0.2029044479131698,0.193136841058731,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6779377460479736,0.123359240591526,0.5602142810821533,284.876220703125,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.250244140625,284.8835144042969,1.0,0.3301666676998138,1.0,1.0,0.0,1.0,-1.6808892488479614,1.68088698387146,2.292498038514168e-06,1.2902474403381348,0.8472798466682434,0.8472798466682434,0.0,57.6308708190918,70.0,40867.06640625,0.0,435.75927734375,1.0,281.2572937011719,283.9974670410156,296.4149169921875,299.1165771484375,293.1499938964844,293.1499938964844,281.54998779296875,39224.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785341203212738,1.0,0.0,0.0,3.556572437286377,3.556596040725708,8.440274541499093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.01953125,0.0,1455.1944580078125,1895.4371337890625,0.0,2338.225830078125,0.88646000623703,1.0,0.0,3.0,1.0,0.0
17827800,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8825815916061401,0.2765291929244995,0.2492196708917617,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8064281344413757,0.2086624950170517,0.1985353529453277,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8911347985267639,0.2842148244380951,0.1993777006864547,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7988557815551758,0.2029044479131698,0.193136841058731,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6779377460479736,0.123359240591526,0.5602142810821533,284.876220703125,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.250244140625,284.8835144042969,1.0,0.3301666676998138,1.0,1.0,0.0,1.0,-1.6808892488479614,1.68088698387146,2.292498038514168e-06,1.2902474403381348,0.8472798466682434,0.8472798466682434,0.0,57.6308708190918,70.0,40867.06640625,0.0,435.75927734375,1.0,281.2572937011719,283.9974670410156,296.4149169921875,299.1165771484375,293.1499938964844,293.1499938964844,281.54998779296875,39224.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785341203212738,1.0,0.0,0.0,3.556572437286377,3.556596040725708,8.440274541499093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.01953125,0.0,1455.1944580078125,1895.4371337890625,0.0,2338.225830078125,0.88646000623703,1.0,0.0,3.0,1.0,0.0
17827860,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8775997757911682,0.2798565328121185,0.2519267201423645,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8017438054084778,0.2109943181276321,0.2006103694438934,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.884674608707428,0.2862207293510437,0.2006167322397232,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7940562963485718,0.2050619274377823,0.1950544714927673,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6740293502807617,0.1248178407549858,0.5664646029472351,285.06658935546875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2637634277344,285.0640563964844,1.0,0.3349361419677734,1.0,1.0,0.0,1.0,-1.6979212760925293,1.6979188919067385,2.337384103157092e-06,1.3037211894989014,1.0,1.0,0.0,60.16718292236328,73.0,40838.90234375,0.0,453.087158203125,1.0,281.5426025390625,284.16473388671875,296.35614013671875,298.98590087890625,293.1499938964844,293.1499938964844,281.25,31380.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770121693611145,1.0,0.0,0.0,3.725799083709717,3.725822925567627,9.262583375857504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.955078125,0.0,1583.86181640625,1895.4371337890625,0.0,2263.356201171875,0.91911780834198,1.0,0.0,3.0,1.0,0.0
17827920,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8775997757911682,0.2798565328121185,0.2519267201423645,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8017438054084778,0.2109943181276321,0.2006103694438934,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.884674608707428,0.2862207293510437,0.2006167322397232,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7940562963485718,0.2050619274377823,0.1950544714927673,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6740293502807617,0.1248178407549858,0.5664646029472351,285.06658935546875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2637634277344,285.0640563964844,1.0,0.3349361419677734,1.0,1.0,0.0,1.0,-1.6979212760925293,1.6979188919067385,2.337384103157092e-06,1.3037211894989014,1.0,1.0,0.0,60.16718292236328,73.0,40838.90234375,0.0,453.087158203125,1.0,281.5426025390625,284.16473388671875,296.35614013671875,298.98590087890625,293.1499938964844,293.1499938964844,281.25,31380.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770121693611145,1.0,0.0,0.0,3.725799083709717,3.725822925567627,9.262583375857504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.955078125,0.0,1583.86181640625,1895.4371337890625,0.0,2263.356201171875,0.91911780834198,1.0,0.0,3.0,1.0,0.0
17827980,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8728526830673218,0.2825921475887298,0.2547184228897095,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7973208427429199,0.2130775600671768,0.2028131783008575,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.87843918800354,0.287670761346817,0.2018839567899704,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7895188927650452,0.2069601565599441,0.1970848739147186,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6705344319343567,0.126198261976242,0.5734653472900391,284.8802185058594,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2720947265625,284.8849792480469,1.0,0.3399316072463989,1.0,1.0,0.0,1.0,-1.7162855863571167,1.7162832021713257,2.386498408668558e-06,1.318339467048645,0.8792137503623962,0.8792137503623962,0.0,62.82887268066406,76.0,41879.8671875,0.0,471.9099426269531,1.0,281.2572326660156,283.9719543457031,296.4349365234375,299.1964416503906,293.1499938964844,293.1499938964844,281.54998779296875,38176.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921207547187805,1.0,0.0,0.0,3.68185830116272,3.6818830966949454,9.045393198903184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.3271484375,0.0,1585.330810546875,1895.4371337890625,0.0,2399.61669921875,0.9134711027145386,1.0,0.0,3.0,1.0,0.0
17828040,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8728526830673218,0.2825921475887298,0.2547184228897095,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7973208427429199,0.2130775600671768,0.2028131783008575,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.87843918800354,0.287670761346817,0.2018839567899704,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7895188927650452,0.2069601565599441,0.1970848739147186,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6705344319343567,0.126198261976242,0.5734653472900391,284.8802185058594,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2720947265625,284.8849792480469,1.0,0.3399316072463989,1.0,1.0,0.0,1.0,-1.7162855863571167,1.7162832021713257,2.386498408668558e-06,1.318339467048645,0.8792137503623962,0.8792137503623962,0.0,62.82887268066406,76.0,41879.8671875,0.0,471.9099426269531,1.0,281.2572326660156,283.9719543457031,296.4349365234375,299.1964416503906,293.1499938964844,293.1499938964844,281.54998779296875,38176.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921207547187805,1.0,0.0,0.0,3.68185830116272,3.6818830966949454,9.045393198903184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.3271484375,0.0,1585.330810546875,1895.4371337890625,0.0,2399.61669921875,0.9134711027145386,1.0,0.0,3.0,1.0,0.0
17828100,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8701950907707214,0.2842839360237121,0.2560319900512695,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7948265671730042,0.2142567336559295,0.2038454860448837,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.874998152256012,0.2885860204696655,0.202414870262146,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7869645953178406,0.2080341875553131,0.1980240494012832,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6685565114021301,0.126972034573555,0.5767856240272522,285.0372314453125,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2776794433594,285.0559387207031,1.0,0.3424363732337951,1.0,1.0,0.0,1.0,-1.7248514890670776,1.7248491048812866,2.4095725166262127e-06,1.3251173496246338,0.9827440977096558,0.9827440977096558,0.0,64.25386810302734,76.0,41420.02734375,0.0,481.3542785644531,1.0,281.5029602050781,284.150634765625,296.3661499023437,298.99639892578125,293.1499938964844,293.1499938964844,281.54998779296875,33906.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860690355300903,1.0,0.0,0.0,3.720746517181397,3.720770835876465,9.237479048351816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.04931640625,0.0,1597.3433837890625,1895.4371337890625,0.0,2344.798095703125,0.9219462275505066,1.0,0.0,3.0,1.0,0.0
17828160,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8689867258071899,0.2863552570343017,0.2578030824661255,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7935344576835632,0.2156708389520645,0.2051330059766769,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8729153871536255,0.2898220717906952,0.2032219469547271,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.785597026348114,0.2093340158462524,0.1992074400186538,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.667632520198822,0.127912700176239,0.5808820128440857,285.0797119140625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.286376953125,285.0805358886719,1.0,0.3450332880020141,1.0,1.0,0.0,1.0,-1.7358300685882568,1.7358275651931765,2.439335958115408e-06,1.333797574043274,1.0,1.0,0.0,65.48097229003906,79.0,41744.8125,0.0,491.8120422363281,1.0,281.5429382324219,284.1605224609375,296.37701416015625,299.0624084472656,293.1499938964844,293.1499938964844,281.25,32711.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843808531761169,1.0,0.0,0.0,3.8105506896972656,3.8105757236480713,9.688772024674108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.3134765625,0.0,1693.5418701171875,1895.4371337890625,0.0,2329.5615234375,0.9389259219169616,1.0,0.0,3.0,1.0,0.0
17828220,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8654801845550537,0.2894752025604248,0.2609803974628448,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7901862263679504,0.2180462777614593,0.2076158374547958,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8678290843963623,0.2914873361587524,0.2046397626399994,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7821072936058044,0.2114851325750351,0.2014777958393097,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6652433276176453,0.1295623779296875,0.5891029834747314,284.8941345214844,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2950439453125,284.8973388671875,1.0,0.3503313958644867,1.0,1.0,0.0,1.0,-1.7569284439086914,1.7569259405136108,2.497279183444334e-06,1.350569725036621,0.9156010150909424,0.9156010150909424,0.0,68.2067642211914,82.0,42974.62109375,0.0,513.3380737304688,1.0,281.255859375,283.9571228027344,296.455810546875,299.2818603515625,293.1499938964844,293.1499938964844,280.95001220703125,37200.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995491027832031,1.0,0.0,0.0,3.798559188842773,3.798584938049317,9.627889312469051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.296875,0.0,1714.16064453125,1895.4371337890625,0.0,2467.30322265625,0.9388747215270996,1.0,0.0,3.0,1.0,0.0
17828280,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8654801845550537,0.2894752025604248,0.2609803974628448,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7901862263679504,0.2180462777614593,0.2076158374547958,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8678290843963623,0.2914873361587524,0.2046397626399994,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7821072936058044,0.2114851325750351,0.2014777958393097,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6652433276176453,0.1295623779296875,0.5891029834747314,284.8941345214844,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2950439453125,284.8973388671875,1.0,0.3503313958644867,1.0,1.0,0.0,1.0,-1.7569284439086914,1.7569259405136108,2.497279183444334e-06,1.350569725036621,0.9156010150909424,0.9156010150909424,0.0,68.2067642211914,82.0,42974.62109375,0.0,513.3380737304688,1.0,281.255859375,283.9571228027344,296.455810546875,299.2818603515625,293.1499938964844,293.1499938964844,280.95001220703125,37200.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995491027832031,1.0,0.0,0.0,3.798559188842773,3.798584938049317,9.627889312469051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.296875,0.0,1714.16064453125,1895.4371337890625,0.0,2467.30322265625,0.9388747215270996,1.0,0.0,3.0,1.0,0.0
17828340,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8602920770645142,0.292272001504898,0.2635254263877868,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7854066491127014,0.2201947718858719,0.2097335755825042,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8611630201339722,0.2927640676498413,0.2055937647819519,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7772054076194763,0.2133994102478027,0.2033792287111282,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6616495847702026,0.1310685276985168,0.5963218808174133,284.8565673828125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2952880859375,284.871337890625,1.0,0.3555434942245483,1.0,1.0,0.0,1.0,-1.7746232748031616,1.774620771408081,2.546486939536408e-06,1.3646152019500732,0.8125143647193909,0.8125143647193909,0.0,71.32417297363281,85.0,43431.56640625,0.0,534.26220703125,1.0,280.9575500488281,283.936279296875,296.4483947753906,299.3165283203125,293.1499938964844,293.1499938964844,281.25,43840.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103862404823303,1.0,0.0,0.0,3.473712205886841,3.473736047744751,8.051578106460511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.12890625,0.0,1401.5693359375,1895.4371337890625,0.0,2566.75048828125,0.8738753795623779,1.0,0.0,3.0,1.0,0.0
17828400,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8602920770645142,0.292272001504898,0.2635254263877868,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7854066491127014,0.2201947718858719,0.2097335755825042,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8611630201339722,0.2927640676498413,0.2055937647819519,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7772054076194763,0.2133994102478027,0.2033792287111282,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6616495847702026,0.1310685276985168,0.5963218808174133,284.8565673828125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2952880859375,284.871337890625,1.0,0.3555434942245483,1.0,1.0,0.0,1.0,-1.7746232748031616,1.774620771408081,2.546486939536408e-06,1.3646152019500732,0.8125143647193909,0.8125143647193909,0.0,71.32417297363281,85.0,43431.56640625,0.0,534.26220703125,1.0,280.9575500488281,283.936279296875,296.4483947753906,299.3165283203125,293.1499938964844,293.1499938964844,281.25,43840.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103862404823303,1.0,0.0,0.0,3.473712205886841,3.473736047744751,8.051578106460511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.12890625,0.0,1401.5693359375,1895.4371337890625,0.0,2566.75048828125,0.8738753795623779,1.0,0.0,3.0,1.0,0.0
17828460,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8584585189819336,0.2966277599334717,0.2671562433242798,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7834512591362,0.2232366502285003,0.2124529927968979,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8576396703720093,0.2952993214130401,0.2071846276521682,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7750768661499023,0.2161707878112793,0.2058520764112472,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6604840159416199,0.1331690102815628,0.6053566336631775,285.0491027832031,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3114318847656,285.0471496582031,1.0,0.3609169125556946,1.0,1.0,0.0,1.0,-1.7979707717895508,1.7979681491851809,2.6121620066987816e-06,1.383040189743042,0.9685184955596924,0.9685184955596924,0.0,73.92039489746094,88.0,43618.09765625,0.0,557.8085327148438,1.0,281.2418212890625,284.0927429199219,296.39288330078125,299.1869201660156,293.1499938964844,293.1499938964844,280.95001220703125,31953.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992802262306213,1.0,0.0,0.0,3.6594197750091553,3.6594433784484863,8.935477922022983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.30419921875,0.0,1513.31689453125,1895.4371337890625,0.0,2464.845947265625,0.9045684337615968,1.0,0.0,3.0,1.0,0.0
17828520,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8584585189819336,0.2966277599334717,0.2671562433242798,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7834512591362,0.2232366502285003,0.2124529927968979,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8576396703720093,0.2952993214130401,0.2071846276521682,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7750768661499023,0.2161707878112793,0.2058520764112472,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6604840159416199,0.1331690102815628,0.6053566336631775,285.0491027832031,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3114318847656,285.0471496582031,1.0,0.3609169125556946,1.0,1.0,0.0,1.0,-1.7979707717895508,1.7979681491851809,2.6121620066987816e-06,1.383040189743042,0.9685184955596924,0.9685184955596924,0.0,73.92039489746094,88.0,43618.09765625,0.0,557.8085327148438,1.0,281.2418212890625,284.0927429199219,296.39288330078125,299.1869201660156,293.1499938964844,293.1499938964844,280.95001220703125,31953.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992802262306213,1.0,0.0,0.0,3.6594197750091553,3.6594433784484863,8.935477922022983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.30419921875,0.0,1513.31689453125,1895.4371337890625,0.0,2464.845947265625,0.9045684337615968,1.0,0.0,3.0,1.0,0.0
17828580,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8562493324279785,0.300057590007782,0.2706118822097778,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7814133167266846,0.2259493619203567,0.2152530550956726,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8539457321166992,0.2971641421318054,0.2087433189153671,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7728700637817383,0.2186146080493927,0.2083973288536071,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6593788862228394,0.1351411193609237,0.6150149703025818,284.8954467773437,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3170166015625,284.9027404785156,1.0,0.3664694726467132,1.0,1.0,0.0,1.0,-1.822010517120361,1.8220077753067017,2.680957322809263e-06,1.4021039009094238,0.8589184880256653,0.8589184880256653,0.0,76.68896484375,91.0,44692.12890625,0.0,582.9141845703125,1.0,280.9571838378906,283.9350891113281,296.4769592285156,299.4049987792969,293.1499938964844,293.1499938964844,281.25,38791.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127001523971558,1.0,0.0,0.0,3.5805234909057617,3.580547332763672,8.554337114219379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.31689453125,0.0,1477.723388671875,1895.4371337890625,0.0,2588.08056640625,0.8918517827987671,1.0,0.0,3.0,1.0,0.0
17828640,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8562493324279785,0.300057590007782,0.2706118822097778,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7814133167266846,0.2259493619203567,0.2152530550956726,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8539457321166992,0.2971641421318054,0.2087433189153671,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7728700637817383,0.2186146080493927,0.2083973288536071,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6593788862228394,0.1351411193609237,0.6150149703025818,284.8954467773437,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3170166015625,284.9027404785156,1.0,0.3664694726467132,1.0,1.0,0.0,1.0,-1.822010517120361,1.8220077753067017,2.680957322809263e-06,1.4021039009094238,0.8589184880256653,0.8589184880256653,0.0,76.68896484375,91.0,44692.12890625,0.0,582.9141845703125,1.0,280.9571838378906,283.9350891113281,296.4769592285156,299.4049987792969,293.1499938964844,293.1499938964844,281.25,38791.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127001523971558,1.0,0.0,0.0,3.5805234909057617,3.580547332763672,8.554337114219379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.31689453125,0.0,1477.723388671875,1895.4371337890625,0.0,2588.08056640625,0.8918517827987671,1.0,0.0,3.0,1.0,0.0
17828700,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8548910617828369,0.3020956814289093,0.272233784198761,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7801771759986877,0.2274598628282547,0.2165917605161667,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8518497943878174,0.2983000576496124,0.2094256430864334,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.771551251411438,0.219979777932167,0.2096050083637237,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6586458086967468,0.1362242847681045,0.619697630405426,285.05157470703125,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32208251953125,285.0666809082031,1.0,0.3692385256290436,1.0,1.0,0.0,1.0,-1.833455204963684,1.8334524631500244,2.714012225624174e-06,1.411126971244812,0.9680365920066832,0.9680365920066832,0.0,78.15007019042969,91.0,44372.0546875,0.0,595.520751953125,1.0,281.2007141113281,284.1009216308594,296.4164428710937,299.2197570800781,293.1499938964844,293.1499938964844,281.25,33352.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069875240325928,1.0,0.0,0.0,3.6424736976623535,3.6424970626831055,8.852911719259282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.18896484375,0.0,1505.0433349609375,1895.4371337890625,0.0,2535.4794921875,0.9040892124176024,1.0,0.0,3.0,1.0,0.0
17828760,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8546487092971802,0.3044359982013702,0.2742796540260315,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7798913717269897,0.2291708886623382,0.2181748449802398,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8507859706878662,0.299707293510437,0.2103681117296219,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7711606025695801,0.2215374857187271,0.2110466212034225,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.6587262153625488,0.1374493390321731,0.6251221299171448,285.0782470703125,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3305358886719,285.07745361328125,1.0,0.372092455625534,1.0,1.0,0.0,1.0,-1.847187042236328,1.8471843004226685,2.753983153525041e-06,1.4219481945037842,1.0,1.0,0.0,79.41152954101562,94.0,44811.20703125,0.0,609.284423828125,1.0,281.2423400878906,284.0961608886719,296.4324951171875,299.29949951171875,293.1499938964844,293.1499938964844,280.95001220703125,31760.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059669733047485,1.0,0.0,0.0,3.7538442611694336,3.753868341445923,9.402552336723602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.5283203125,0.0,1619.17138671875,1895.4371337890625,0.0,2526.10400390625,0.9254804253578186,1.0,0.0,3.0,1.0,0.0
17828820,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8527860045433044,0.3079553544521332,0.2778319716453552,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7782902717590332,0.2320515662431717,0.2211508750915527,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8475099205970764,0.3016195297241211,0.2119692862033844,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7693721055984497,0.2241188585758209,0.2137392461299896,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.658074676990509,0.1395936459302902,0.6356378793716431,284.8997497558594,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33477783203125,284.90350341796875,1.0,0.377843290567398,1.0,1.0,0.0,1.0,-1.8728132247924805,1.8728103637695312,2.8296158234297764e-06,1.4422295093536377,0.9066616892814636,0.9066616892814636,0.0,82.28631591796875,82.0,46146.625,0.0,637.1065063476562,1.0,280.9570617675781,283.9007568359375,296.5094909667969,299.5272521972656,293.1499938964844,293.1499938964844,280.6499938964844,37051.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213827013969421,1.0,0.0,0.0,3.743587493896485,3.74361252784729,9.351241487820516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.56494140625,0.0,1647.869384765625,1895.4371337890625,0.0,2668.3837890625,0.9266034364700316,1.0,0.0,3.0,1.0,0.0
17828880,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8527860045433044,0.3079553544521332,0.2778319716453552,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7782902717590332,0.2320515662431717,0.2211508750915527,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8475099205970764,0.3016195297241211,0.2119692862033844,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7693721055984497,0.2241188585758209,0.2137392461299896,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.658074676990509,0.1395936459302902,0.6356378793716431,284.8997497558594,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33477783203125,284.90350341796875,1.0,0.377843290567398,1.0,1.0,0.0,1.0,-1.8728132247924805,1.8728103637695312,2.8296158234297764e-06,1.4422295093536377,0.9066616892814636,0.9066616892814636,0.0,82.28631591796875,82.0,46146.625,0.0,637.1065063476562,1.0,280.9570617675781,283.9007568359375,296.5094909667969,299.5272521972656,293.1499938964844,293.1499938964844,280.6499938964844,37051.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213827013969421,1.0,0.0,0.0,3.743587493896485,3.74361252784729,9.351241487820516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.56494140625,0.0,1647.869384765625,1895.4371337890625,0.0,2668.3837890625,0.9266034364700316,1.0,0.0,3.0,1.0,0.0
17828940,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8608700633049011,0.3112533390522003,0.2806145846843719,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7862406373023987,0.2347424924373626,0.2235719561576843,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8539965748786926,0.3032032251358032,0.2129798978567123,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7768915295600891,0.226496085524559,0.215870663523674,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6654038429260254,0.141600489616394,0.6441555023193359,284.8739013671875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33575439453125,284.8861083984375,1.0,0.3783258497714996,1.0,1.0,0.0,1.0,-1.8930643796920776,1.8930615186691284,2.890216137529933e-06,1.4582459926605225,0.8187139630317688,0.8187139630317688,0.0,80.59819793701172,70.0,46700.97265625,0.0,646.8057250976562,1.0,280.6579284667969,283.88092041015625,296.503173828125,299.5689697265625,293.1499938964844,293.1499938964844,280.95001220703125,42577.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320975303649902,1.0,0.0,0.0,3.4556643962860107,3.4556877613067627,7.968130262270279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.265625,0.0,1374.108642578125,1895.4371337890625,0.0,2767.980224609375,0.8690401315689087,1.0,0.0,3.0,1.0,0.0
17829000,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8608700633049011,0.3112533390522003,0.2806145846843719,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7862406373023987,0.2347424924373626,0.2235719561576843,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8539965748786926,0.3032032251358032,0.2129798978567123,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7768915295600891,0.226496085524559,0.215870663523674,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6654038429260254,0.141600489616394,0.6441555023193359,284.8739013671875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33575439453125,284.8861083984375,1.0,0.3783258497714996,1.0,1.0,0.0,1.0,-1.8930643796920776,1.8930615186691284,2.890216137529933e-06,1.4582459926605225,0.8187139630317688,0.8187139630317688,0.0,80.59819793701172,70.0,46700.97265625,0.0,646.8057250976562,1.0,280.6579284667969,283.88092041015625,296.503173828125,299.5689697265625,293.1499938964844,293.1499938964844,280.95001220703125,42577.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320975303649902,1.0,0.0,0.0,3.4556643962860107,3.4556877613067627,7.968130262270279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.265625,0.0,1374.108642578125,1895.4371337890625,0.0,2767.980224609375,0.8690401315689087,1.0,0.0,3.0,1.0,0.0
17829060,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.882602870464325,0.3161336183547973,0.2844018340110779,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8063660264015198,0.2383603304624557,0.226495012640953,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8735114932060242,0.3060750365257263,0.2145561426877975,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.796463131904602,0.2297582775354385,0.21846804022789,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6834308505058289,0.1442288160324096,0.6539377570152283,285.0460205078125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3514404296875,285.0438842773437,1.0,0.3758774399757385,1.0,1.0,0.0,1.0,-1.9178762435913088,1.9178732633590696,2.965296516777016e-06,1.477743148803711,0.9648118019104004,0.9648118019104004,0.0,74.72196197509766,58.0,46936.33203125,0.0,646.4607543945312,1.0,280.94171142578125,284.0211181640625,296.45477294921875,299.4505615234375,293.1499938964844,293.1499938964844,280.6499938964844,31862.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822419285774231,1.0,0.0,0.0,3.6458141803741455,3.6458373069763184,8.869156431501324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.966796875,0.0,1497.5965576171875,1895.4371337890625,0.0,2677.996826171875,0.9013854265213012,1.0,0.0,3.0,1.0,0.0
17829120,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.882602870464325,0.3161336183547973,0.2844018340110779,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8063660264015198,0.2383603304624557,0.226495012640953,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8735114932060242,0.3060750365257263,0.2145561426877975,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.796463131904602,0.2297582775354385,0.21846804022789,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6834308505058289,0.1442288160324096,0.6539377570152283,285.0460205078125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3514404296875,285.0438842773437,1.0,0.3758774399757385,1.0,1.0,0.0,1.0,-1.9178762435913088,1.9178732633590696,2.965296516777016e-06,1.477743148803711,0.9648118019104004,0.9648118019104004,0.0,74.72196197509766,58.0,46936.33203125,0.0,646.4607543945312,1.0,280.94171142578125,284.0211181640625,296.45477294921875,299.4505615234375,293.1499938964844,293.1499938964844,280.6499938964844,31862.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822419285774231,1.0,0.0,0.0,3.6458141803741455,3.6458373069763184,8.869156431501324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.966796875,0.0,1497.5965576171875,1895.4371337890625,0.0,2677.996826171875,0.9013854265213012,1.0,0.0,3.0,1.0,0.0
17829180,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9160523414611816,0.3200630247592926,0.287889152765274,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8340421319007874,0.2416460961103439,0.2294028252363205,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9040642976760864,0.3083122074604034,0.2160434573888778,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8244693875312805,0.2326903939247131,0.2210415303707122,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7102675437927246,0.1467262953519821,0.6639186143875122,284.90155029296875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3573303222656,284.90850830078125,1.0,0.3715642392635345,1.0,1.0,0.0,1.0,-1.942421555519104,1.9424185752868648,3.0407893518713536e-06,1.4971237182617188,0.8604654669761658,0.8604654669761658,0.0,66.76634216308594,46.0,48046.4140625,0.0,638.9395141601562,1.0,280.6573181152344,283.8704528808594,296.5332946777344,299.6668395996094,293.1499938964844,293.1499938964844,280.95001220703125,38522.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354209661483765,1.0,0.0,0.0,3.568490505218506,3.568514108657837,8.496936629853735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.7373046875,0.0,1462.812255859375,1895.4371337890625,0.0,2798.964599609375,0.8891484141349792,1.0,0.0,3.0,1.0,0.0
17829240,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9160523414611816,0.3200630247592926,0.287889152765274,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8340421319007874,0.2416460961103439,0.2294028252363205,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9040642976760864,0.3083122074604034,0.2160434573888778,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8244693875312805,0.2326903939247131,0.2210415303707122,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7102675437927246,0.1467262953519821,0.6639186143875122,284.90155029296875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3573303222656,284.90850830078125,1.0,0.3715642392635345,1.0,1.0,0.0,1.0,-1.942421555519104,1.9424185752868648,3.0407893518713536e-06,1.4971237182617188,0.8604654669761658,0.8604654669761658,0.0,66.76634216308594,46.0,48046.4140625,0.0,638.9395141601562,1.0,280.6573181152344,283.8704528808594,296.5332946777344,299.6668395996094,293.1499938964844,293.1499938964844,280.95001220703125,38522.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354209661483765,1.0,0.0,0.0,3.568490505218506,3.568514108657837,8.496936629853735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.7373046875,0.0,1462.812255859375,1895.4371337890625,0.0,2798.964599609375,0.8891484141349792,1.0,0.0,3.0,1.0,0.0
17829300,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.940168559551239,0.3224027454853058,0.2895403504371643,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8520750999450684,0.2434750646352768,0.2307934612035751,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9262672066688538,0.3096791207790375,0.2167034149169922,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8418683409690857,0.2343288660049438,0.2222598791122436,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7260773181915283,0.1480942666530609,0.6687111854553223,285.0526733398437,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3628234863281,285.0652160644531,1.0,0.3688717782497406,1.0,1.0,0.0,1.0,-1.9540826082229608,1.954079508781433,3.076941993640503e-06,1.506269454956055,0.9679149985313416,0.9679149985313416,0.0,62.249942779541016,46.0,47743.80078125,0.0,632.8228759765625,1.0,280.9005432128906,284.02813720703125,296.47674560546875,299.48468017578125,293.1499938964844,293.1499938964844,280.95001220703125,33148.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300337791442871,1.0,0.0,0.0,3.636535406112671,3.636558771133423,8.824069936963497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.271484375,0.0,1496.9830322265625,1895.4371337890625,0.0,2748.759765625,0.9024917483329772,1.0,0.0,3.0,1.0,0.0
17829360,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9696114659309388,0.3250313103199005,0.2916098833084106,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8768184781074524,0.2455045729875564,0.2324255406856537,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9559770822525024,0.3113066852092743,0.2176162898540496,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8656192421913147,0.236159086227417,0.2237075716257095,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7460663318634033,0.1496090292930603,0.6742351651191711,285.0721740722656,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3713073730469,285.0705871582031,1.0,0.3660132586956024,1.0,1.0,0.0,1.0,-1.9679940938949585,1.9679909944534304,3.1203844628180377e-06,1.517179250717163,1.0,1.0,0.0,57.20963668823242,49.0,48211.70703125,0.0,626.574951171875,1.0,280.9427795410156,284.0193786621094,296.4934997558594,299.5678405761719,293.1499938964844,293.1499938964844,280.6499938964844,31623.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292371034622192,1.0,0.0,0.0,3.747114419937134,3.747138738632202,9.36886976887763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.05712890625,0.0,1610.3031005859375,1895.4371337890625,0.0,2741.34521484375,0.923911154270172,1.0,0.0,3.0,1.0,0.0
17829420,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.3291698396205902,0.2932015359401703,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9138358235359192,0.2489964365959167,0.2356580793857574,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9902654886245728,0.313643604516983,0.2192742228507995,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.900977611541748,0.2392556965351104,0.2265698015689849,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7765951156616211,0.1523053646087646,0.6857329607009888,284.9013977050781,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3764038085937,284.9047241210937,1.0,0.3648508489131927,1.0,1.0,0.0,1.0,-1.9933514595031736,1.9933483600616453,3.20074809678772e-06,1.5372686386108398,0.904260754585266,0.904260754585266,0.0,51.91732025146485,52.0,49573.421875,0.0,628.0250854492188,1.0,280.6573181152344,283.8310852050781,296.56689453125,299.7956237792969,293.1499938964844,293.1499938964844,280.3500061035156,37073.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438642024993896,1.0,0.0,0.0,3.731250286102295,3.7312753200531006,9.289707350035314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.6083984375,0.0,1633.66455078125,1895.4371337890625,0.0,2877.839111328125,0.9238749146461488,1.0,0.0,3.0,1.0,0.0
17829480,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.3291698396205902,0.2932015359401703,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9138358235359192,0.2489964365959167,0.2356580793857574,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9902654886245728,0.313643604516983,0.2192742228507995,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.900977611541748,0.2392556965351104,0.2265698015689849,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7765951156616211,0.1523053646087646,0.6857329607009888,284.9013977050781,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3764038085937,284.9047241210937,1.0,0.3648508489131927,1.0,1.0,0.0,1.0,-1.9933514595031736,1.9933483600616453,3.20074809678772e-06,1.5372686386108398,0.904260754585266,0.904260754585266,0.0,51.91732025146485,52.0,49573.421875,0.0,628.0250854492188,1.0,280.6573181152344,283.8310852050781,296.56689453125,299.7956237792969,293.1499938964844,293.1499938964844,280.3500061035156,37073.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438642024993896,1.0,0.0,0.0,3.731250286102295,3.7312753200531006,9.289707350035314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.6083984375,0.0,1633.66455078125,1895.4371337890625,0.0,2877.839111328125,0.9238749146461488,1.0,0.0,3.0,1.0,0.0
